time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.6587262153625488,0.5052409172058105,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.871468722820282,0.3727221488952636,0.3541223108768463,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8583552837371826,0.3556094169616699,0.2498970329761505,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8375290632247925,0.3291578590869903,0.3133865296840668,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7413491606712341,0.2256535738706588,1.025179147720337,284.9905700683594,284.95001220703125,297.95001220703125,293.62652587890625,297.5267944335937,297.3026733398437,284.9903259277344,1.0,0.5492333173751831,0.4650439023971557,0.4650439023971557,1.0,1.0,-2.939023494720459,1.015267848968506,1.923755645751953,0.3540709912776947,0.9127404093742372,0.9127404093742372,0.0,147.14967346191406,147.0,54775.67578125,0.0,2107.0771484375,1.0,279.7413024902344,283.3690795898437,296.5848999023437,300.0840148925781,293.1499938964844,293.1499938964844,279.45001220703125,34324.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767520785331726,1.0,0.0,0.0,3.6086325645446777,3.6086556911468506,8.68917595653329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.94921875,0.0,1475.234130859375,1895.4371337890625,0.0,3186.13525390625,0.8949007391929626,1.0,0.0,3.0,1.0,0.0
18092460,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6631967425346375,0.5022435188293457,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8749728202819824,0.3748124539852142,0.3562336564064026,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8608637452125549,0.3564711511135101,0.2506265044212341,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8401970267295837,0.3304068148136139,0.3146953284740448,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7433578372001648,0.2261840850114822,1.0279242992401123,284.9052124023437,284.95001220703125,297.96295166015625,293.6322326660156,297.5355834960937,297.3096618652344,284.9083557128906,1.0,0.5494815707206726,0.4644758403301239,0.4644758403301239,1.0,1.0,-2.9437060356140137,1.0158854722976685,1.927820444107056,0.3534374535083771,0.8336182832717896,0.8336182832717896,0.0,146.42445373535156,147.0,55208.29296875,0.0,2111.433837890625,1.0,279.46319580078125,283.2686767578125,296.6459045410156,300.2435607910156,293.1499938964844,293.1499938964844,279.45001220703125,39746.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827067613601685,1.0,0.0,0.0,3.46561050415039,3.4656333923339844,8.01406429218332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.14453125,0.0,1364.158203125,1895.4371337890625,0.0,3241.941650390625,0.8679249286651611,1.0,0.0,3.0,1.0,0.0
18092520,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.6637402772903442,0.5021389126777649,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8752470016479492,0.375106543302536,0.3564895391464233,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8610032796859741,0.3565964698791504,0.250697374343872,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.840376615524292,0.3305820226669311,0.3148431479930877,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7434700727462769,0.2262592613697052,1.0282036066055298,284.9124450683594,284.95001220703125,297.9647521972656,293.63299560546875,297.53668212890625,297.3104553222656,284.91357421875,1.0,0.5495930314064026,0.4643983840942383,0.4643983840942383,1.0,1.0,-2.944485664367676,1.016028642654419,1.9284570217132568,0.3533975183963775,0.8351635336875916,0.8351635336875916,0.0,146.4229278564453,150.0,55219.76171875,0.0,2112.759033203125,1.0,279.4587707519531,283.2723388671875,296.64215087890625,300.2321472167969,293.1499938964844,293.1499938964844,279.75,39095.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825331926345825,1.0,0.0,0.0,3.460701704025269,3.460724353790283,7.991376946847595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.29443359375,0.0,1354.549072265625,1895.4371337890625,0.0,3240.31591796875,0.8662676811218262,1.0,0.0,3.0,1.0,0.0
18092580,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.6686018705368042,0.50173020362854,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8776655197143555,0.3780620098114013,0.3591119349002838,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8623501062393188,0.3581893742084503,0.2516804933547973,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.841982901096344,0.3324812948703766,0.3164950609207153,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.74452143907547,0.2272179573774337,1.0319851636886597,285.0109558105469,284.95001220703125,297.980224609375,293.6390686035156,297.549560546875,297.3222351074219,285.00994873046875,1.0,0.5512152910232544,0.4637528657913208,0.4637528657913208,1.0,1.0,-2.9548535346984863,1.018712282180786,1.9361411333084104,0.3540645837783813,0.9302128553390504,0.9302128553390504,0.0,146.71707153320312,153.0,54796.90625,0.0,2132.018310546875,1.0,279.7410583496094,283.38043212890625,296.61138916015625,300.10369873046875,293.1499938964844,293.1499938964844,279.45001220703125,32927.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732263445854187,1.0,0.0,0.0,3.5998456478118896,3.5998685359954834,8.646911737741902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.935546875,0.0,1455.41064453125,1895.4371337890625,0.0,3153.072998046875,0.8918290138244629,1.0,0.0,3.0,1.0,0.0
18092640,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.6686018705368042,0.50173020362854,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8776655197143555,0.3780620098114013,0.3591119349002838,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8623501062393188,0.3581893742084503,0.2516804933547973,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.841982901096344,0.3324812948703766,0.3164950609207153,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.74452143907547,0.2272179573774337,1.0319851636886597,285.0109558105469,284.95001220703125,297.980224609375,293.6390686035156,297.549560546875,297.3222351074219,285.00994873046875,1.0,0.5512152910232544,0.4637528657913208,0.4637528657913208,1.0,1.0,-2.9548535346984863,1.018712282180786,1.9361411333084104,0.3540645837783813,0.9302128553390504,0.9302128553390504,0.0,146.71707153320312,153.0,54796.90625,0.0,2132.018310546875,1.0,279.7410583496094,283.38043212890625,296.61138916015625,300.10369873046875,293.1499938964844,293.1499938964844,279.45001220703125,32927.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732263445854187,1.0,0.0,0.0,3.5998456478118896,3.5998685359954834,8.646911737741902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.935546875,0.0,1455.41064453125,1895.4371337890625,0.0,3153.072998046875,0.8918290138244629,1.0,0.0,3.0,1.0,0.0
18092700,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6700699925422668,0.502514660358429,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.878284752368927,0.3792581558227539,0.360421359539032,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8624497056007385,0.3586593270301819,0.2521618902683258,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8422568440437317,0.3331740498542785,0.3173159956932068,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7446029186248779,0.2275312840938568,1.0339571237564087,284.8824157714844,284.95001220703125,297.98828125,293.6419677734375,297.5517272949219,297.3215637207031,284.8791198730469,1.0,0.5523911714553833,0.463430106639862,0.463430106639862,1.0,1.0,-2.9613075256347656,1.0205442905426023,1.940763235092163,0.3546790182590484,0.8445942401885986,0.8445942401885986,0.0,147.21217346191406,153.0,55719.37890625,0.0,2145.639404296875,1.0,279.49871826171875,283.2334899902344,296.6751708984375,300.3320617675781,293.1499938964844,293.1499938964844,279.45001220703125,37354.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798009157180786,1.0,0.0,0.0,3.5716354846954346,3.5716588497161865,8.511919986631256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8037109375,0.0,1457.638916015625,1895.4371337890625,0.0,3214.714599609375,0.8864144682884216,1.0,0.0,3.0,1.0,0.0
18092760,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6710190773010254,0.5044572353363037,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8779919147491455,0.3803257048130035,0.3614594638347626,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8616319894790649,0.3589761853218078,0.2524119317531585,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8417072892189026,0.3337357938289642,0.3178859949111938,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7439524531364441,0.2277346700429916,1.035080909729004,284.91241455078125,284.95001220703125,297.99658203125,293.644775390625,297.5514221191406,297.31695556640625,284.91436767578125,1.0,0.5536898970603943,0.4629234075546264,0.4629234075546264,1.0,1.0,-2.9672272205352783,1.0217889547348022,1.945438265800476,0.3548226356506347,0.8457217812538147,0.8457217812538147,0.0,148.03326416015625,156.0,55569.54296875,0.0,2160.040283203125,1.0,279.4583740234375,283.26373291015625,296.66925048828125,300.2797241210937,293.1499938964844,293.1499938964844,279.75,38480.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882139265537262,1.0,0.0,0.0,3.489159345626831,3.489182233810425,8.123345196509035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.2578125,0.0,1379.2232666015625,1895.4371337890625,0.0,3236.625732421875,0.8718687891960144,1.0,0.0,3.0,1.0,0.0
18092820,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6737194061279297,0.5082769989967346,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8778506517410278,0.383191704750061,0.3640239238739013,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8604846000671387,0.3604061901569366,0.2532988488674164,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8409866094589233,0.3354834020137787,0.3194257020950317,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7429628968238831,0.2285672724246978,1.03851580619812,285.0155334472656,284.95001220703125,298.0140075683594,293.6501159667969,297.5571594238281,297.3170471191406,285.0144348144531,1.0,0.5567275881767273,0.4619100391864776,0.4619100391864776,1.0,1.0,-2.981943130493164,1.025354504585266,1.9565885066986084,0.3553886413574219,0.9458345174789428,0.9458345174789428,0.0,149.76864624023438,159.0,55278.1640625,0.0,2194.512451171875,1.0,279.7413330078125,283.3749694824219,296.6318664550781,300.1539306640625,293.1499938964844,293.1499938964844,279.45001220703125,32635.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746936321258545,1.0,0.0,0.0,3.637413024902344,3.637436389923096,8.828329214338737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.4541015625,0.0,1494.1214599609375,1895.4371337890625,0.0,3166.833984375,0.9000712633132935,1.0,0.0,3.0,1.0,0.0
18092880,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6737194061279297,0.5082769989967346,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8778506517410278,0.383191704750061,0.3640239238739013,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8604846000671387,0.3604061901569366,0.2532988488674164,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8409866094589233,0.3354834020137787,0.3194257020950317,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7429628968238831,0.2285672724246978,1.03851580619812,285.0155334472656,284.95001220703125,298.0140075683594,293.6501159667969,297.5571594238281,297.3170471191406,285.0144348144531,1.0,0.5567275881767273,0.4619100391864776,0.4619100391864776,1.0,1.0,-2.981943130493164,1.025354504585266,1.9565885066986084,0.3553886413574219,0.9458345174789428,0.9458345174789428,0.0,149.76864624023438,159.0,55278.1640625,0.0,2194.512451171875,1.0,279.7413330078125,283.3749694824219,296.6318664550781,300.1539306640625,293.1499938964844,293.1499938964844,279.45001220703125,32635.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746936321258545,1.0,0.0,0.0,3.637413024902344,3.637436389923096,8.828329214338737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.4541015625,0.0,1494.1214599609375,1895.4371337890625,0.0,3166.833984375,0.9000712633132935,1.0,0.0,3.0,1.0,0.0
18092940,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6743746995925903,0.5139300227165222,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8764435052871704,0.3853720426559448,0.3663356006145477,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8580949902534485,0.3610476851463318,0.2539599537849426,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8391318321228027,0.3365942537784576,0.3207228183746338,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7409910559654236,0.2289473712444305,1.0412007570266724,284.9087829589844,284.95001220703125,298.0326538085937,293.6550598144531,297.5539245605469,297.3029479980469,284.9109802246094,1.0,0.5601391196250916,0.4608966410160064,0.4608966410160064,1.0,1.0,-2.997101306915283,1.0290783643722534,1.9680229425430296,0.3558574318885803,0.8560034036636353,0.8560034036636353,0.0,152.0828857421875,162.0,56176.1328125,0.0,2233.032470703125,1.0,279.45770263671875,283.2498474121094,296.6853332519531,300.33367919921875,293.1499938964844,293.1499938964844,279.75,38332.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847291469573975,1.0,0.0,0.0,3.538956642150879,3.538980007171631,8.356872740478138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.02734375,0.0,1430.019775390625,1895.4371337890625,0.0,3260.882568359375,0.8827142715454102,1.0,0.0,3.0,1.0,0.0
18093000,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6743746995925903,0.5139300227165222,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8764435052871704,0.3853720426559448,0.3663356006145477,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8580949902534485,0.3610476851463318,0.2539599537849426,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8391318321228027,0.3365942537784576,0.3207228183746338,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7409910559654236,0.2289473712444305,1.0412007570266724,284.9087829589844,284.95001220703125,298.0326538085937,293.6550598144531,297.5539245605469,297.3029479980469,284.9109802246094,1.0,0.5601391196250916,0.4608966410160064,0.4608966410160064,1.0,1.0,-2.997101306915283,1.0290783643722534,1.9680229425430296,0.3558574318885803,0.8560034036636353,0.8560034036636353,0.0,152.0828857421875,162.0,56176.1328125,0.0,2233.032470703125,1.0,279.45770263671875,283.2498474121094,296.6853332519531,300.33367919921875,293.1499938964844,293.1499938964844,279.75,38332.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847291469573975,1.0,0.0,0.0,3.538956642150879,3.538980007171631,8.356872740478138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.02734375,0.0,1430.019775390625,1895.4371337890625,0.0,3260.882568359375,0.8827142715454102,1.0,0.0,3.0,1.0,0.0
18093060,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6756714582443237,0.5197668671607971,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8751392960548401,0.3881999254226684,0.3688701391220093,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8558335900306702,0.3623781204223633,0.2547816932201385,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8373452425003052,0.3382351994514465,0.3221708834171295,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7390444874763489,0.2296646833419799,1.0441855192184448,285.01861572265625,284.95001220703125,298.0526733398437,293.6595764160156,297.5567626953125,297.29736328125,285.017578125,1.0,0.5637792944908142,0.4597634375095367,0.4597634375095367,1.0,1.0,-3.013476848602295,1.033016562461853,1.9804601669311523,0.3559739887714386,0.9608035087585448,0.9608035087585448,0.0,154.50885009765625,165.0,55879.921875,0.0,2274.67236328125,1.0,279.74169921875,283.3677978515625,296.6441345214844,300.20416259765625,293.1499938964844,293.1499938964844,279.45001220703125,32633.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778009414672852,1.0,0.0,0.0,3.684695482254028,3.68471908569336,9.059338594852306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.064453125,0.0,1546.6856689453125,1895.4371337890625,0.0,3195.96875,0.9107341766357422,1.0,0.0,3.0,1.0,0.0
18093120,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6756714582443237,0.5197668671607971,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8751392960548401,0.3881999254226684,0.3688701391220093,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8558335900306702,0.3623781204223633,0.2547816932201385,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8373452425003052,0.3382351994514465,0.3221708834171295,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7390444874763489,0.2296646833419799,1.0441855192184448,285.01861572265625,284.95001220703125,298.0526733398437,293.6595764160156,297.5567626953125,297.29736328125,285.017578125,1.0,0.5637792944908142,0.4597634375095367,0.4597634375095367,1.0,1.0,-3.013476848602295,1.033016562461853,1.9804601669311523,0.3559739887714386,0.9608035087585448,0.9608035087585448,0.0,154.50885009765625,165.0,55879.921875,0.0,2274.67236328125,1.0,279.74169921875,283.3677978515625,296.6441345214844,300.20416259765625,293.1499938964844,293.1499938964844,279.45001220703125,32633.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778009414672852,1.0,0.0,0.0,3.684695482254028,3.68471908569336,9.059338594852306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.064453125,0.0,1546.6856689453125,1895.4371337890625,0.0,3195.96875,0.9107341766357422,1.0,0.0,3.0,1.0,0.0
18093180,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6750516891479492,0.52672278881073,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8730485439300537,0.3903393447399139,0.3711690306663513,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8528050184249878,0.3629205822944641,0.2553933560848236,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8348584175109863,0.339240550994873,0.3233930468559265,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7365047931671143,0.229940190911293,1.0464948415756226,284.905517578125,284.95001220703125,298.0742492675781,293.6636962890625,297.5525817871094,297.28045654296875,284.9078674316406,1.0,0.5675674080848694,0.4586302638053894,0.4586302638053894,1.0,1.0,-3.02958607673645,1.036801815032959,1.9927841424942017,0.3560400903224945,0.8667588829994202,0.8667588829994202,0.0,157.29931640625,168.0,56857.28515625,0.0,2318.122802734375,1.0,279.4573059082031,283.2359619140625,296.6956481933594,300.38641357421875,293.1499938964844,293.1499938964844,279.75,38260.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881262540817261,1.0,0.0,0.0,3.5942838191986084,3.5943076610565186,8.620213520771358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.76611328125,0.0,1488.7144775390625,1895.4371337890625,0.0,3292.679931640625,0.8948519825935364,1.0,0.0,3.0,1.0,0.0
18093240,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6750516891479492,0.52672278881073,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8730485439300537,0.3903393447399139,0.3711690306663513,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8528050184249878,0.3629205822944641,0.2553933560848236,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8348584175109863,0.339240550994873,0.3233930468559265,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7365047931671143,0.229940190911293,1.0464948415756226,284.905517578125,284.95001220703125,298.0742492675781,293.6636962890625,297.5525817871094,297.28045654296875,284.9078674316406,1.0,0.5675674080848694,0.4586302638053894,0.4586302638053894,1.0,1.0,-3.02958607673645,1.036801815032959,1.9927841424942017,0.3560400903224945,0.8667588829994202,0.8667588829994202,0.0,157.29931640625,168.0,56857.28515625,0.0,2318.122802734375,1.0,279.4573059082031,283.2359619140625,296.6956481933594,300.38641357421875,293.1499938964844,293.1499938964844,279.75,38260.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881262540817261,1.0,0.0,0.0,3.5942838191986084,3.5943076610565186,8.620213520771358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.76611328125,0.0,1488.7144775390625,1895.4371337890625,0.0,3292.679931640625,0.8948519825935364,1.0,0.0,3.0,1.0,0.0
18093300,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.6749827265739441,0.5303496718406677,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8719165325164795,0.3916802406311035,0.3722887933254242,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8512052297592163,0.3634729087352752,0.2556642591953277,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8335255980491638,0.3399575352668762,0.3239564597606659,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7351438403129578,0.2302175313234329,1.0474227666854858,285.0295715332031,284.95001220703125,298.0856628417969,293.6656188964844,297.5532531738281,297.2758178710937,285.0325622558594,1.0,0.5694625973701477,0.4580636620521545,0.4580636620521545,1.0,1.0,-3.0374081134796143,1.038591384887695,1.9988166093826287,0.3560051023960113,0.9550385475158693,0.9550385475158693,0.0,158.7432861328125,168.0,56237.984375,0.0,2339.83837890625,1.0,279.7005310058594,283.3715515136719,296.6416320800781,300.1882629394531,293.1499938964844,293.1499938964844,279.75,33593.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826947808265686,1.0,0.0,0.0,3.6541225910186768,3.654146194458008,8.909626671993465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.28125,0.0,1519.7301025390625,1895.4371337890625,0.0,3241.829345703125,0.9061871767044068,1.0,0.0,3.0,1.0,0.0
18093360,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.6750723123550415,0.5333576798439026,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8713632225990295,0.3931731879711151,0.3736948370933532,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8501819372177124,0.364174485206604,0.2561574280261993,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8326995372772217,0.3407975435256958,0.3247586488723755,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7342427372932434,0.2306036055088043,1.049190640449524,285.0236511230469,284.95001220703125,298.0975646972656,293.6674194335937,297.5556945800781,297.2737731933594,285.0221862792969,1.0,0.5714257955551147,0.4574576616287231,0.4574576616287231,1.0,1.0,-3.0463955402374268,1.0407395362854004,2.0056560039520264,0.3561073243618011,0.9776996970176696,0.9776996970176696,0.0,160.04852294921875,171.0,56542.3203125,0.0,2363.075927734375,1.0,279.7428283691406,283.3619079589844,296.6521911621094,300.2535705566406,293.1499938964844,293.1499938964844,279.45001220703125,32619.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813533186912537,1.0,0.0,0.0,3.736305952072144,3.736330270767212,9.314899216406048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.1669921875,0.0,1605.4339599609375,1895.4371337890625,0.0,3229.261962890625,0.9222148060798644,1.0,0.0,3.0,1.0,0.0
18093420,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6730367541313171,0.540679931640625,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8691996932029724,0.3953315317630768,0.3760313987731933,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8470684289932251,0.364623486995697,0.2567237913608551,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8300901651382446,0.3417053818702698,0.3259119093418121,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.731645941734314,0.2308572381734848,1.051447510719299,284.90234375,284.95001220703125,298.12274169921875,293.6706848144531,297.5545959472656,297.2598571777344,284.90484619140625,1.0,0.5753380656242371,0.4562456309795379,0.4562456309795379,1.0,1.0,-3.062790870666504,1.0443663597106934,2.0184245109558105,0.3561379611492157,0.8790296912193298,0.8790296912193298,0.0,163.04058837890625,174.0,57606.5,0.0,2408.979248046875,1.0,279.4566955566406,283.2218322753906,296.7039489746094,300.44122314453125,293.1499938964844,293.1499938964844,279.75,38199.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89192134141922,1.0,0.0,0.0,3.654375553131104,3.654399871826172,8.910860174182744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.7763671875,0.0,1554.5218505859375,1895.4371337890625,0.0,3328.171142578125,0.9079719185829164,1.0,0.0,3.0,1.0,0.0
18093480,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.6730367541313171,0.540679931640625,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8691996932029724,0.3953315317630768,0.3760313987731933,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8470684289932251,0.364623486995697,0.2567237913608551,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8300901651382446,0.3417053818702698,0.3259119093418121,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.731645941734314,0.2308572381734848,1.051447510719299,284.90234375,284.95001220703125,298.12274169921875,293.6706848144531,297.5545959472656,297.2598571777344,284.90484619140625,1.0,0.5753380656242371,0.4562456309795379,0.4562456309795379,1.0,1.0,-3.062790870666504,1.0443663597106934,2.0184245109558105,0.3561379611492157,0.8790296912193298,0.8790296912193298,0.0,163.04058837890625,174.0,57606.5,0.0,2408.979248046875,1.0,279.4566955566406,283.2218322753906,296.7039489746094,300.44122314453125,293.1499938964844,293.1499938964844,279.75,38199.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89192134141922,1.0,0.0,0.0,3.654375553131104,3.654399871826172,8.910860174182744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.7763671875,0.0,1554.5218505859375,1895.4371337890625,0.0,3328.171142578125,0.9079719185829164,1.0,0.0,3.0,1.0,0.0
18093540,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.6718493103981018,0.5475568175315857,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.867491602897644,0.3981983661651611,0.3785830736160278,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8443971276283264,0.3658019304275512,0.2574270665645599,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8278437256813049,0.3431779146194458,0.3271902203559875,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7293473482131958,0.2314795106649398,1.0540015697479248,285.0277709960937,284.95001220703125,298.1499938964844,293.6734619140625,297.5614624023437,297.2569885253906,285.0263366699219,1.0,0.5792480707168579,0.4550336003303528,0.4550336003303528,1.0,1.0,-3.079575061798096,1.0481088161468506,2.031466245651245,0.3561280965805053,0.9957889914512634,0.9957889914512634,0.0,165.93545532226562,162.0,57238.28125,0.0,2455.561279296875,1.0,279.74334716796875,283.3548278808594,296.6590270996094,300.3048400878906,293.1499938964844,293.1499938964844,279.45001220703125,32719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885284423828125,1.0,0.0,0.0,3.790222644805908,3.790247440338135,9.58567511588626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.6650390625,0.0,1669.3529052734375,1895.4371337890625,0.0,3266.081787109375,0.9343980550765992,1.0,0.0,3.0,1.0,0.0
18093600,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.6718493103981018,0.5475568175315857,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.867491602897644,0.3981983661651611,0.3785830736160278,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8443971276283264,0.3658019304275512,0.2574270665645599,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8278437256813049,0.3431779146194458,0.3271902203559875,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7293473482131958,0.2314795106649398,1.0540015697479248,285.0277709960937,284.95001220703125,298.1499938964844,293.6734619140625,297.5614624023437,297.2569885253906,285.0263366699219,1.0,0.5792480707168579,0.4550336003303528,0.4550336003303528,1.0,1.0,-3.079575061798096,1.0481088161468506,2.031466245651245,0.3561280965805053,0.9957889914512634,0.9957889914512634,0.0,165.93545532226562,162.0,57238.28125,0.0,2455.561279296875,1.0,279.74334716796875,283.3548278808594,296.6590270996094,300.3048400878906,293.1499938964844,293.1499938964844,279.45001220703125,32719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885284423828125,1.0,0.0,0.0,3.790222644805908,3.790247440338135,9.58567511588626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.6650390625,0.0,1669.3529052734375,1895.4371337890625,0.0,3266.081787109375,0.9343980550765992,1.0,0.0,3.0,1.0,0.0
18093660,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.6702805757522583,0.5432589650154114,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8713964223861694,0.4002068638801574,0.3806752264499664,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8469223976135254,0.3661030828952789,0.2578093409538269,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8305615782737732,0.343911200761795,0.3280652165412903,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7313540577888489,0.2315935343503952,1.055095672607422,284.8867492675781,284.95001220703125,298.1781311035156,293.6747741699219,297.5653381347656,297.2496032714844,284.88897705078125,1.0,0.5780245065689087,0.4538183510303497,0.4538183510303497,1.0,1.0,-3.079779624938965,1.0453665256500244,2.0344130992889404,0.3537298142910003,0.883385181427002,0.883385181427002,0.0,164.57333374023438,162.0,58074.64453125,0.0,2448.783447265625,1.0,279.4573669433594,283.19842529296875,296.70880126953125,300.4858703613281,293.1499938964844,293.1499938964844,279.45001220703125,38601.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955947160720825,1.0,0.0,0.0,3.707665681838989,3.707690715789795,9.172641739496612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.484375,0.0,1618.0467529296875,1895.4371337890625,0.0,3362.487060546875,0.9198493957519532,1.0,0.0,3.0,1.0,0.0
18093720,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.67027348279953,0.5429062247276306,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.871638834476471,0.4002888798713684,0.380742609500885,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8470980525016785,0.3661130666732788,0.2578090131282806,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8307431936264038,0.3439387381076813,0.3280828297138214,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7314950227737427,0.2315948009490966,1.0550702810287476,284.88885498046875,284.95001220703125,298.1793212890625,293.6748046875,297.5655212402344,297.2493591308594,284.8908386230469,1.0,0.5778944492340088,0.453767716884613,0.453767716884613,1.0,1.0,-3.079427480697632,1.0451130867004397,2.0343143939971924,0.3535623252391815,0.8831137418746948,0.8831137418746948,0.0,164.4458465576172,165.0,58058.32421875,0.0,2447.4521484375,1.0,279.4562683105469,283.2001647949219,296.70684814453125,300.4808959960937,293.1499938964844,293.1499938964844,279.75,38578.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956613540649414,1.0,0.0,0.0,3.704023122787476,3.704048156738281,9.154626923191244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.5263671875,0.0,1613.6866455078125,1895.4371337890625,0.0,3363.10888671875,0.9190851449966432,1.0,0.0,3.0,1.0,0.0
18093780,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6720453500747681,0.5409672856330872,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8745270371437073,0.4031136929988861,0.383121907711029,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8486290574073792,0.3671843707561493,0.2583396732807159,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8324856162071228,0.3452954590320587,0.329120397567749,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7326197028160095,0.2321243286132812,1.0565553903579712,285.0136413574219,284.95001220703125,298.2105407714844,293.6737060546875,297.57684326171875,297.2516784667969,285.0121459960937,1.0,0.5784461498260498,0.4525018334388733,0.4525018334388733,1.0,1.0,-3.0836081504821777,1.043820858001709,2.0397872924804688,0.3511251509189605,0.9903391599655152,0.9903391599655152,0.0,163.9801025390625,168.0,57307.66015625,0.0,2452.89990234375,1.0,279.7435913085937,283.3367614746094,296.6532897949219,300.31103515625,293.1499938964844,293.1499938964844,279.45001220703125,33322.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877822756767273,1.0,0.0,0.0,3.81395959854126,3.813984870910645,9.706116088636918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.5712890625,0.0,1702.41455078125,1895.4371337890625,0.0,3289.461669921875,0.940146505832672,1.0,0.0,3.0,1.0,0.0
18093840,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.6720453500747681,0.5409672856330872,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8745270371437073,0.4031136929988861,0.383121907711029,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8486290574073792,0.3671843707561493,0.2583396732807159,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8324856162071228,0.3452954590320587,0.329120397567749,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7326197028160095,0.2321243286132812,1.0565553903579712,285.0136413574219,284.95001220703125,298.2105407714844,293.6737060546875,297.57684326171875,297.2516784667969,285.0121459960937,1.0,0.5784461498260498,0.4525018334388733,0.4525018334388733,1.0,1.0,-3.0836081504821777,1.043820858001709,2.0397872924804688,0.3511251509189605,0.9903391599655152,0.9903391599655152,0.0,163.9801025390625,168.0,57307.66015625,0.0,2452.89990234375,1.0,279.7435913085937,283.3367614746094,296.6532897949219,300.31103515625,293.1499938964844,293.1499938964844,279.45001220703125,33322.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877822756767273,1.0,0.0,0.0,3.81395959854126,3.813984870910645,9.706116088636918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.5712890625,0.0,1702.41455078125,1895.4371337890625,0.0,3289.461669921875,0.940146505832672,1.0,0.0,3.0,1.0,0.0
18093900,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.6723892688751221,0.541136622428894,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8754275441169739,0.4042775332927704,0.3844098746776581,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8488985896110535,0.3674412369728088,0.2586761713027954,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8328800797462463,0.3457549512386322,0.3297246396541595,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7327980995178223,0.2322630882263183,1.05772066116333,284.8737487792969,284.95001220703125,298.226806640625,293.6723022460937,297.5810852050781,297.2503967285156,284.8692321777344,1.0,0.5791693329811096,0.4518688917160034,0.4518688917160034,1.0,1.0,-3.087892770767212,1.044004201889038,2.043888568878174,0.3503590226173401,0.8961819410324097,0.8961819410324097,0.0,164.20806884765625,168.0,58321.390625,0.0,2462.186279296875,1.0,279.4940185546875,283.17626953125,296.7082214355469,300.53289794921875,293.1499938964844,293.1499938964844,279.45001220703125,36942.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894409716129303,1.0,0.0,0.0,3.7944223880767822,3.794447898864746,9.606930007066694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.9384765625,0.0,1707.1917724609375,1895.4371337890625,0.0,3351.42138671875,0.9363466501235962,1.0,0.0,3.0,1.0,0.0
18093960,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.6721622943878174,0.5426151156425476,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8753745555877686,0.4052727818489074,0.3853912651538849,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8482428789138794,0.3675019145011902,0.2587593197822571,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8324309587478638,0.3460487127304077,0.3300532400608063,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7322415113449097,0.2322730273008346,1.058000087738037,284.8910827636719,284.95001220703125,298.2434997558594,293.6703186035156,297.5840148925781,297.2467346191406,284.8937072753906,1.0,0.5800533890724182,0.4513850808143616,0.4513850808143616,1.0,1.0,-3.0916810035705566,1.0443155765533447,2.047365427017212,0.3498235642910003,0.8831059336662292,0.8831059336662292,0.0,164.8365478515625,171.0,58091.3515625,0.0,2472.66748046875,1.0,279.4566345214844,283.1968688964844,296.6957702636719,300.4696655273437,293.1499938964844,293.1499938964844,279.75,38815.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967281579971313,1.0,0.0,0.0,3.709173202514648,3.709198236465454,9.180101869787904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.66259765625,0.0,1621.41455078125,1895.4371337890625,0.0,3373.06689453125,0.920680820941925,1.0,0.0,3.0,1.0,0.0
18094020,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.672981858253479,0.5455906987190247,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8756991624832153,0.4081908762454986,0.3879293203353882,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8473869562149048,0.3685957491397857,0.2593600153923034,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.831890344619751,0.3474150598049164,0.3311712741851806,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7314276099205017,0.2328295260667801,1.059970140457153,285.02166748046875,284.95001220703125,298.2780456542969,293.664794921875,297.5965270996094,297.24884033203125,285.02032470703125,1.0,0.5823718309402466,0.4504175186157226,0.4504175186157226,1.0,1.0,-3.10273814201355,1.04631507396698,2.05642318725586,0.349254697561264,0.9979175925254822,0.9979175925254822,0.0,166.2405548095703,159.0,57469.07421875,0.0,2501.114013671875,1.0,279.74365234375,283.3363037109375,296.64410400390625,300.30938720703125,293.1499938964844,293.1499938964844,279.45001220703125,33217.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888244032859802,1.0,0.0,0.0,3.825176477432251,3.825201749801636,9.76329147306387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2734375,0.0,1715.11474609375,1895.4371337890625,0.0,3299.2119140625,0.9426389336586,1.0,0.0,3.0,1.0,0.0
18094080,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.672981858253479,0.5455906987190247,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8756991624832153,0.4081908762454986,0.3879293203353882,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8473869562149048,0.3685957491397857,0.2593600153923034,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.831890344619751,0.3474150598049164,0.3311712741851806,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7314276099205017,0.2328295260667801,1.059970140457153,285.02166748046875,284.95001220703125,298.2780456542969,293.664794921875,297.5965270996094,297.24884033203125,285.02032470703125,1.0,0.5823718309402466,0.4504175186157226,0.4504175186157226,1.0,1.0,-3.10273814201355,1.04631507396698,2.05642318725586,0.349254697561264,0.9979175925254822,0.9979175925254822,0.0,166.2405548095703,159.0,57469.07421875,0.0,2501.114013671875,1.0,279.74365234375,283.3363037109375,296.64410400390625,300.30938720703125,293.1499938964844,293.1499938964844,279.45001220703125,33217.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888244032859802,1.0,0.0,0.0,3.825176477432251,3.825201749801636,9.76329147306387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2734375,0.0,1715.11474609375,1895.4371337890625,0.0,3299.2119140625,0.9426389336586,1.0,0.0,3.0,1.0,0.0
18094140,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6730782389640808,0.5381990671157837,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8814349174499512,0.4103254377841949,0.3900993168354034,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8514311909675598,0.3688262104988098,0.2596613466739654,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8360396027565002,0.3480779826641083,0.3319374620914459,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7346665263175964,0.2329098880290985,1.0606935024261477,284.8851318359375,284.95001220703125,298.3140563964844,293.6572570800781,297.60455322265625,297.2439270019531,284.88720703125,1.0,0.5799269676208496,0.4494499266147613,0.4494499266147613,1.0,1.0,-3.098642349243164,1.0424455404281616,2.056196689605713,0.346649557352066,0.883345365524292,0.883345365524292,0.0,163.7162628173828,162.0,58136.546875,0.0,2479.958251953125,1.0,279.4560852050781,283.1845092773437,296.684326171875,300.4668884277344,293.1499938964844,293.1499938964844,279.75,38965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982068300247192,1.0,0.0,0.0,3.724179983139038,3.724205255508423,9.254534916181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.9189453125,0.0,1639.916748046875,1895.4371337890625,0.0,3386.86376953125,0.9238713979721068,1.0,0.0,3.0,1.0,0.0
18094200,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6730782389640808,0.5381990671157837,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8814349174499512,0.4103254377841949,0.3900993168354034,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8514311909675598,0.3688262104988098,0.2596613466739654,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8360396027565002,0.3480779826641083,0.3319374620914459,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7346665263175964,0.2329098880290985,1.0606935024261477,284.8851318359375,284.95001220703125,298.3140563964844,293.6572570800781,297.60455322265625,297.2439270019531,284.88720703125,1.0,0.5799269676208496,0.4494499266147613,0.4494499266147613,1.0,1.0,-3.098642349243164,1.0424455404281616,2.056196689605713,0.346649557352066,0.883345365524292,0.883345365524292,0.0,163.7162628173828,162.0,58136.546875,0.0,2479.958251953125,1.0,279.4560852050781,283.1845092773437,296.684326171875,300.4668884277344,293.1499938964844,293.1499938964844,279.75,38965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982068300247192,1.0,0.0,0.0,3.724179983139038,3.724205255508423,9.254534916181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.9189453125,0.0,1639.916748046875,1895.4371337890625,0.0,3386.86376953125,0.9238713979721068,1.0,0.0,3.0,1.0,0.0
