time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6762251853942871,0.5343402624130249,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8854661583900452,0.4132189154624939,0.3925139307975769,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8539129495620728,0.3698281943798065,0.2601251304149627,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8386668562889099,0.3493548929691314,0.332872599363327,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.736579418182373,0.2334209084510803,1.061976671218872,285.0116882324219,284.95001220703125,298.351318359375,293.6478271484375,297.6197814941406,297.2491149902344,285.0102233886719,1.0,0.5797280073165894,0.4484273791313171,0.4484273791313171,1.0,1.0,-3.1001100540161133,1.0406183004379272,2.0594916343688965,0.3443545997142792,0.9900519847869872,0.9900519847869872,0.0,162.5408477783203,165.0,57273.66015625,0.0,2476.559326171875,1.0,279.7436828613281,283.3233642578125,296.62420654296875,300.2828369140625,293.1499938964844,293.1499938964844,279.45001220703125,33542.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896915316581726,1.0,0.0,0.0,3.8259952068328857,3.826020479202272,9.76747060121852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5849609375,0.0,1718.657958984375,1895.4371337890625,0.0,3307.32275390625,0.9430159330368042,1.0,0.0,3.0,1.0,0.0
18094320,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6762251853942871,0.5343402624130249,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8854661583900452,0.4132189154624939,0.3925139307975769,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8539129495620728,0.3698281943798065,0.2601251304149627,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8386668562889099,0.3493548929691314,0.332872599363327,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.736579418182373,0.2334209084510803,1.061976671218872,285.0116882324219,284.95001220703125,298.351318359375,293.6478271484375,297.6197814941406,297.2491149902344,285.0102233886719,1.0,0.5797280073165894,0.4484273791313171,0.4484273791313171,1.0,1.0,-3.1001100540161133,1.0406183004379272,2.0594916343688965,0.3443545997142792,0.9900519847869872,0.9900519847869872,0.0,162.5408477783203,165.0,57273.66015625,0.0,2476.559326171875,1.0,279.7436828613281,283.3233642578125,296.62420654296875,300.2828369140625,293.1499938964844,293.1499938964844,279.45001220703125,33542.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896915316581726,1.0,0.0,0.0,3.8259952068328857,3.826020479202272,9.76747060121852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.5849609375,0.0,1718.657958984375,1895.4371337890625,0.0,3307.32275390625,0.9430159330368042,1.0,0.0,3.0,1.0,0.0
18094380,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6775012612342834,0.5347091555595398,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8870292901992798,0.4154205024242401,0.3948149085044861,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.854099690914154,0.3700647354125976,0.2604798376560211,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8391472101211548,0.3500194549560547,0.333709716796875,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7366906404495239,0.2335400581359863,1.0632275342941284,284.8897399902344,284.95001220703125,298.3897705078125,293.6366271972656,297.6297912597656,297.2460021972656,284.89239501953125,1.0,0.5808147192001343,0.4474048316478729,0.4474048316478729,1.0,1.0,-3.1062567234039307,1.040543794631958,2.0657129287719727,0.3430501222610473,0.8821690678596497,0.8821690678596497,0.0,162.91517639160156,168.0,57979.37890625,0.0,2490.244873046875,1.0,279.4561767578125,283.18408203125,296.6603088378906,300.4296264648437,293.1499938964844,293.1499938964844,279.75,39047.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982865214347839,1.0,0.0,0.0,3.714168071746826,3.714193344116211,9.204842967847072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.376953125,0.0,1628.9375,1895.4371337890625,0.0,3387.607177734375,0.9218710064888,1.0,0.0,3.0,1.0,0.0
18094440,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6775012612342834,0.5347091555595398,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8870292901992798,0.4154205024242401,0.3948149085044861,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.854099690914154,0.3700647354125976,0.2604798376560211,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8391472101211548,0.3500194549560547,0.333709716796875,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7366906404495239,0.2335400581359863,1.0632275342941284,284.8897399902344,284.95001220703125,298.3897705078125,293.6366271972656,297.6297912597656,297.2460021972656,284.89239501953125,1.0,0.5808147192001343,0.4474048316478729,0.4474048316478729,1.0,1.0,-3.1062567234039307,1.040543794631958,2.0657129287719727,0.3430501222610473,0.8821690678596497,0.8821690678596497,0.0,162.91517639160156,168.0,57979.37890625,0.0,2490.244873046875,1.0,279.4561767578125,283.18408203125,296.6603088378906,300.4296264648437,293.1499938964844,293.1499938964844,279.75,39047.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982865214347839,1.0,0.0,0.0,3.714168071746826,3.714193344116211,9.204842967847072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.376953125,0.0,1628.9375,1895.4371337890625,0.0,3387.607177734375,0.9218710064888,1.0,0.0,3.0,1.0,0.0
18094500,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.6782960295677185,0.5359031558036804,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8872149586677551,0.4168210625648498,0.395938515663147,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8536326885223389,0.3704826831817627,0.2606225609779358,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.838855504989624,0.3505860269069671,0.3340852260589599,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7362748980522156,0.2337438464164734,1.063662052154541,285.0228576660156,284.95001220703125,298.40936279296875,293.6304016113281,297.6366271972656,297.24688720703125,285.02642822265625,1.0,0.5816751718521118,0.4468935430049896,0.4468935430049896,1.0,1.0,-3.11018443107605,1.04083514213562,2.0693492889404297,0.3424272835254669,0.9727909564971924,0.9727909564971924,0.0,163.4522705078125,168.0,57133.76171875,0.0,2500.5966796875,1.0,279.7035217285156,283.33056640625,296.5986633300781,300.2084045410156,293.1499938964844,293.1499938964844,279.75,34402.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921048641204834,1.0,0.0,0.0,3.756595373153688,3.756620168685913,9.416339707968292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.94921875,0.0,1642.72119140625,1895.4371337890625,0.0,3329.88623046875,0.929851233959198,1.0,0.0,3.0,1.0,0.0
18094560,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.679240345954895,0.5368666648864746,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8877797722816467,0.4183924794197082,0.397388219833374,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8535535931587219,0.3710801899433136,0.2610166668891907,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8388954401016235,0.351303368806839,0.3347365856170654,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7361530661582947,0.2340643852949142,1.0650053024291992,285.0207214355469,284.95001220703125,298.42919921875,293.6238098144531,297.6447448730469,297.2496337890625,285.0194702148437,1.0,0.5827745795249939,0.4463980495929718,0.4463980495929718,1.0,1.0,-3.115954637527466,1.041864991188049,2.074089765548706,0.3420653045177459,0.99653422832489,0.99653422832489,0.0,163.98887634277344,171.0,57301.890625,0.0,2514.500244140625,1.0,279.7434997558594,283.32427978515625,296.601806640625,300.2585144042969,293.1499938964844,293.1499938964844,279.45001220703125,33308.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901219964027405,1.0,0.0,0.0,3.8266022205352783,3.826627492904663,9.770570841283188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.1328125,0.0,1717.554443359375,1895.4371337890625,0.0,3311.348388671875,0.9431048631668092,1.0,0.0,3.0,1.0,0.0
18094620,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.6785886287689209,0.5412313342094421,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8871365785598755,0.4206112921237945,0.399771898984909,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8517155647277832,0.3712820410728454,0.2613942325115204,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8374429941177368,0.3519296646118164,0.3356003165245056,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7346088886260986,0.2341513782739639,1.066398859024048,284.8941955566406,284.95001220703125,298.4695129394531,293.6094970703125,297.6530456542969,297.2429504394531,284.8966979980469,1.0,0.5853469371795654,0.4454070925712585,0.4454070925712585,1.0,1.0,-3.127237558364868,1.0438249111175537,2.0834126472473145,0.341146856546402,0.8908347487449646,0.8908347487449646,0.0,165.82705688476562,174.0,58206.3671875,0.0,2546.024658203125,1.0,279.4560852050781,283.17840576171875,296.6378479003906,300.4187927246094,293.1499938964844,293.1499938964844,279.75,38591.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996642231941223,1.0,0.0,0.0,3.734564065933228,3.734589338302612,9.306215247306682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.14697265625,0.0,1649.142822265625,1895.4371337890625,0.0,3400.454345703125,0.9260565638542176,1.0,0.0,3.0,1.0,0.0
18094680,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.6785886287689209,0.5412313342094421,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8871365785598755,0.4206112921237945,0.399771898984909,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8517155647277832,0.3712820410728454,0.2613942325115204,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8374429941177368,0.3519296646118164,0.3356003165245056,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7346088886260986,0.2341513782739639,1.066398859024048,284.8941955566406,284.95001220703125,298.4695129394531,293.6094970703125,297.6530456542969,297.2429504394531,284.8966979980469,1.0,0.5853469371795654,0.4454070925712585,0.4454070925712585,1.0,1.0,-3.127237558364868,1.0438249111175537,2.0834126472473145,0.341146856546402,0.8908347487449646,0.8908347487449646,0.0,165.82705688476562,174.0,58206.3671875,0.0,2546.024658203125,1.0,279.4560852050781,283.17840576171875,296.6378479003906,300.4187927246094,293.1499938964844,293.1499938964844,279.75,38591.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996642231941223,1.0,0.0,0.0,3.734564065933228,3.734589338302612,9.306215247306682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.14697265625,0.0,1649.142822265625,1895.4371337890625,0.0,3400.454345703125,0.9260565638542176,1.0,0.0,3.0,1.0,0.0
18094740,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6783823370933533,0.5461863279342651,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8863406181335449,0.4235822558403015,0.402375191450119,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8497627973556519,0.3722449243068695,0.2619174122810364,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8358399868011475,0.3531571626663208,0.3366065621376037,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7329072952270508,0.2346224188804626,1.0681072473526,285.02838134765625,284.95001220703125,298.510498046875,293.5938720703125,297.66656494140625,297.2436828613281,285.0273742675781,1.0,0.5882962346076965,0.4444161057472229,0.4444161057472229,1.0,1.0,-3.14021110534668,1.046423077583313,2.093788146972656,0.3402265608310699,1.0,1.0,0.0,167.92489624023438,177.0,57586.0078125,0.0,2582.45068359375,1.0,279.7438049316406,283.32177734375,296.5762023925781,300.2506103515625,293.1499938964844,293.1499938964844,279.45001220703125,33337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923998475074768,1.0,0.0,0.0,3.8481171131134033,3.848142623901367,9.880748166324338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.021484375,0.0,1743.9503173828125,1895.4371337890625,0.0,3332.6435546875,0.9477906823158264,1.0,0.0,3.0,1.0,0.0
18094800,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6783823370933533,0.5461863279342651,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8863406181335449,0.4235822558403015,0.402375191450119,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8497627973556519,0.3722449243068695,0.2619174122810364,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8358399868011475,0.3531571626663208,0.3366065621376037,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7329072952270508,0.2346224188804626,1.0681072473526,285.02838134765625,284.95001220703125,298.510498046875,293.5938720703125,297.66656494140625,297.2436828613281,285.0273742675781,1.0,0.5882962346076965,0.4444161057472229,0.4444161057472229,1.0,1.0,-3.14021110534668,1.046423077583313,2.093788146972656,0.3402265608310699,1.0,1.0,0.0,167.92489624023438,177.0,57586.0078125,0.0,2582.45068359375,1.0,279.7438049316406,283.32177734375,296.5762023925781,300.2506103515625,293.1499938964844,293.1499938964844,279.45001220703125,33337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923998475074768,1.0,0.0,0.0,3.8481171131134033,3.848142623901367,9.880748166324338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.021484375,0.0,1743.9503173828125,1895.4371337890625,0.0,3332.6435546875,0.9477906823158264,1.0,0.0,3.0,1.0,0.0
18094860,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6759262681007385,0.5524112582206726,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8847071528434753,0.4257772862911224,0.4047718346118927,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8470563292503357,0.3724017441272735,0.2622823119163513,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.83353590965271,0.3537299036979675,0.3374458253383636,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.730614423751831,0.2346420139074325,1.069353461265564,284.8955993652344,284.95001220703125,298.5520324707031,293.5770263671875,297.6747741699219,297.2366027832031,284.8974304199219,1.0,0.5915172100067139,0.4432425200939178,0.4432425200939178,1.0,1.0,-3.1535260677337646,1.0486760139465332,2.1048500537872314,0.339126855134964,0.902202844619751,0.902202844619751,0.0,170.48182678222656,165.0,58624.73828125,0.0,2622.290283203125,1.0,279.4569091796875,283.1676330566406,296.6082763671875,300.4148254394531,293.1499938964844,293.1499938964844,279.1499938964844,38161.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902584433555603,1.0,0.0,0.0,3.773768186569214,3.773793935775757,9.502628017798996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.6708984375,0.0,1691.9971923828125,1895.4371337890625,0.0,3427.6630859375,0.9344061017036438,1.0,0.0,3.0,1.0,0.0
18094920,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6759262681007385,0.5524112582206726,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8847071528434753,0.4257772862911224,0.4047718346118927,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8470563292503357,0.3724017441272735,0.2622823119163513,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.83353590965271,0.3537299036979675,0.3374458253383636,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.730614423751831,0.2346420139074325,1.069353461265564,284.8955993652344,284.95001220703125,298.5520324707031,293.5770263671875,297.6747741699219,297.2366027832031,284.8974304199219,1.0,0.5915172100067139,0.4432425200939178,0.4432425200939178,1.0,1.0,-3.1535260677337646,1.0486760139465332,2.1048500537872314,0.339126855134964,0.902202844619751,0.902202844619751,0.0,170.48182678222656,165.0,58624.73828125,0.0,2622.290283203125,1.0,279.4569091796875,283.1676330566406,296.6082763671875,300.4148254394531,293.1499938964844,293.1499938964844,279.1499938964844,38161.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902584433555603,1.0,0.0,0.0,3.773768186569214,3.773793935775757,9.502628017798996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.6708984375,0.0,1691.9971923828125,1895.4371337890625,0.0,3427.6630859375,0.9344061017036438,1.0,0.0,3.0,1.0,0.0
18094980,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6735998392105103,0.5477756261825562,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8885862231254578,0.4277641177177429,0.4065390527248382,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8492341041564941,0.3723530769348144,0.2621718645095825,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8359283804893494,0.3540902435779571,0.337700217962265,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7322409749031067,0.2344109416007995,1.0680595636367798,284.8807983398437,284.95001220703125,298.593994140625,293.5591125488281,297.6830139160156,297.2300109863281,284.88238525390625,1.0,0.5894761085510254,0.4420689046382904,0.4420689046382904,1.0,1.0,-3.148720979690552,1.0439667701721191,2.1047542095184326,0.3360062539577484,0.8270506262779236,0.8270506262779236,0.0,168.79771423339844,153.0,58546.60546875,0.0,2603.7890625,1.0,279.1581115722656,283.1315612792969,296.5749816894531,300.3987731933594,293.1499938964844,293.1499938964844,279.45001220703125,41366.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085787534713744,1.0,0.0,0.0,3.519566774368286,3.519590377807617,8.265548672170553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.0947265625,0.0,1431.5552978515625,1895.4371337890625,0.0,3483.409423828125,0.8811599016189575,1.0,0.0,3.0,1.0,0.0
18095040,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6735998392105103,0.5477756261825562,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8885862231254578,0.4277641177177429,0.4065390527248382,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8492341041564941,0.3723530769348144,0.2621718645095825,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8359283804893494,0.3540902435779571,0.337700217962265,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7322409749031067,0.2344109416007995,1.0680595636367798,284.8807983398437,284.95001220703125,298.593994140625,293.5591125488281,297.6830139160156,297.2300109863281,284.88238525390625,1.0,0.5894761085510254,0.4420689046382904,0.4420689046382904,1.0,1.0,-3.148720979690552,1.0439667701721191,2.1047542095184326,0.3360062539577484,0.8270506262779236,0.8270506262779236,0.0,168.79771423339844,153.0,58546.60546875,0.0,2603.7890625,1.0,279.1581115722656,283.1315612792969,296.5749816894531,300.3987731933594,293.1499938964844,293.1499938964844,279.45001220703125,41366.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085787534713744,1.0,0.0,0.0,3.519566774368286,3.519590377807617,8.265548672170553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.0947265625,0.0,1431.5552978515625,1895.4371337890625,0.0,3483.409423828125,0.8811599016189575,1.0,0.0,3.0,1.0,0.0
18095100,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.6745474338531494,0.5412941575050354,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.893034815788269,0.4292105436325073,0.4076198041439056,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8526087403297424,0.372802734375,0.262272298336029,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8392712473869324,0.3546510934829712,0.3379781246185303,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7348694205284119,0.2345587909221649,1.0677469968795776,285.00103759765625,284.95001220703125,298.6150817871094,293.5498352050781,297.6905212402344,297.2318115234375,285.00213623046875,1.0,0.587193489074707,0.4414820969104767,0.4414820969104767,1.0,1.0,-3.142309665679932,1.0400983095169067,2.1022114753723145,0.3338041603565216,0.9044026732444764,0.9044026732444764,0.0,166.4520721435547,153.0,57606.91796875,0.0,2578.66845703125,1.0,279.3983154296875,283.26580810546875,296.5066833496094,300.1568298339844,293.1499938964844,293.1499938964844,279.45001220703125,35319.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010216593742372,1.0,0.0,0.0,3.5552611351013184,3.555284023284912,8.434052460870589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0322265625,0.0,1425.3359375,1895.4371337890625,0.0,3413.106201171875,0.8857245445251465,1.0,0.0,3.0,1.0,0.0
18095160,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.6766808032989502,0.5323972105979919,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8991416692733765,0.4307481944561004,0.4089520275592804,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8575424551963806,0.3733521103858948,0.2625692784786224,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8440697193145752,0.3553026914596557,0.3384725451469421,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7387568354606628,0.2348091304302215,1.0682220458984375,284.9841613769531,284.95001220703125,298.63623046875,293.54034423828125,297.699462890625,297.2357482910156,284.9826965332031,1.0,0.5843119621276855,0.4410187900066376,0.4410187900066376,1.0,1.0,-3.134740829467773,1.0360758304595947,2.0986649990081787,0.3316984474658966,0.9077945947647096,0.9077945947647096,0.0,163.3194122314453,156.0,57496.8359375,0.0,2547.187744140625,1.0,279.4419250488281,283.2525329589844,296.5057067871094,300.1856994628906,293.1499938964844,293.1499938964844,279.1499938964844,34443.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977216482162476,1.0,0.0,0.0,3.607359647750856,3.6073830127716064,8.683048235980095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2080078125,0.0,1474.736328125,1895.4371337890625,0.0,3382.33740234375,0.8943851590156555,1.0,0.0,3.0,1.0,0.0
18095220,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6807291507720947,0.5241177082061768,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9057679176330566,0.4330985248088836,0.411214530467987,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8622819781303406,0.3736776113510132,0.2628478407859802,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8488545417785645,0.3559915721416473,0.3391570150852203,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7425008416175842,0.2349486052989959,1.068762183189392,284.9087219238281,284.95001220703125,298.6785583496094,293.52081298828125,297.7144775390625,297.23895263671875,284.90924072265625,1.0,0.5822689533233643,0.4400921463966369,0.4400921463966369,1.0,1.0,-3.1292972564697266,1.031796097755432,2.097501277923584,0.3282411992549896,0.8287185430526733,0.8287185430526733,0.0,160.48040771484375,159.0,57631.7734375,0.0,2521.530517578125,1.0,279.1589050292969,283.15997314453125,296.5295104980469,300.28271484375,293.1499938964844,293.1499938964844,279.45001220703125,39329.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032931327819824,1.0,0.0,0.0,3.4429330825805664,3.442955732345581,7.909526402727352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.27099609375,0.0,1338.2647705078125,1895.4371337890625,0.0,3434.26171875,0.8624289035797119,1.0,0.0,3.0,1.0,0.0
18095280,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6807291507720947,0.5241177082061768,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9057679176330566,0.4330985248088836,0.411214530467987,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8622819781303406,0.3736776113510132,0.2628478407859802,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8488545417785645,0.3559915721416473,0.3391570150852203,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7425008416175842,0.2349486052989959,1.068762183189392,284.9087219238281,284.95001220703125,298.6785583496094,293.52081298828125,297.7144775390625,297.23895263671875,284.90924072265625,1.0,0.5822689533233643,0.4400921463966369,0.4400921463966369,1.0,1.0,-3.1292972564697266,1.031796097755432,2.097501277923584,0.3282411992549896,0.8287185430526733,0.8287185430526733,0.0,160.48040771484375,159.0,57631.7734375,0.0,2521.530517578125,1.0,279.1589050292969,283.15997314453125,296.5295104980469,300.28271484375,293.1499938964844,293.1499938964844,279.45001220703125,39329.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032931327819824,1.0,0.0,0.0,3.4429330825805664,3.442955732345581,7.909526402727352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.27099609375,0.0,1338.2647705078125,1895.4371337890625,0.0,3434.26171875,0.8624289035797119,1.0,0.0,3.0,1.0,0.0
18095340,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6853388547897339,0.5205527544021606,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9101279973983764,0.4361200630664825,0.4138496816158294,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8648157715797424,0.374657928943634,0.2633786797523498,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8515129089355469,0.3572199046611786,0.3401345908641815,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7444424629211426,0.2354459017515182,1.0703401565551758,284.9974365234375,284.95001220703125,298.7208251953125,293.5007019042969,297.7352600097656,297.2505798339844,284.9966125488281,1.0,0.5821058750152588,0.4391655325889587,0.4391655325889587,1.0,1.0,-3.131879568099976,1.0305927991867063,2.1012866497039795,0.3253447711467743,0.911159098148346,0.911159098148346,0.0,159.4224090576172,162.0,56941.0234375,0.0,2520.875244140625,1.0,279.4408264160156,283.2625427246094,296.4725646972656,300.109375,293.1499938964844,293.1499938964844,279.1499938964844,33515.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893997848033905,1.0,0.0,0.0,3.5618417263031006,3.5618643760681152,8.465303267257696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.447265625,0.0,1419.1441650390625,1895.4371337890625,0.0,3347.57421875,0.8837203979492188,1.0,0.0,3.0,1.0,0.0
18095400,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6853388547897339,0.5205527544021606,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9101279973983764,0.4361200630664825,0.4138496816158294,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8648157715797424,0.374657928943634,0.2633786797523498,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8515129089355469,0.3572199046611786,0.3401345908641815,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7444424629211426,0.2354459017515182,1.0703401565551758,284.9974365234375,284.95001220703125,298.7208251953125,293.5007019042969,297.7352600097656,297.2505798339844,284.9966125488281,1.0,0.5821058750152588,0.4391655325889587,0.4391655325889587,1.0,1.0,-3.131879568099976,1.0305927991867063,2.1012866497039795,0.3253447711467743,0.911159098148346,0.911159098148346,0.0,159.4224090576172,162.0,56941.0234375,0.0,2520.875244140625,1.0,279.4408264160156,283.2625427246094,296.4725646972656,300.109375,293.1499938964844,293.1499938964844,279.1499938964844,33515.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893997848033905,1.0,0.0,0.0,3.5618417263031006,3.5618643760681152,8.465303267257696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.447265625,0.0,1419.1441650390625,1895.4371337890625,0.0,3347.57421875,0.8837203979492188,1.0,0.0,3.0,1.0,0.0
18095460,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6874958276748657,0.5212570428848267,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9115895628929138,0.4384315907955169,0.4162018597126007,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8647616505622864,0.374892920255661,0.2636853754520416,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8517475128173828,0.3578443825244903,0.3408851325511932,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7443253993988037,0.2355188280344009,1.0712541341781616,284.9140014648437,284.95001220703125,298.762939453125,293.48016357421875,297.7483215332031,297.2505187988281,284.91455078125,1.0,0.5832167863845825,0.4384020864963531,0.4384020864963531,1.0,1.0,-3.1379222869873047,1.0310312509536743,2.106890916824341,0.3238084018230438,0.8332891464233398,0.8332891464233398,0.0,159.85479736328125,165.0,57442.78515625,0.0,2534.86669921875,1.0,279.1590881347656,283.15771484375,296.4993591308594,300.23583984375,293.1499938964844,293.1499938964844,279.45001220703125,38579.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017269611358644,1.0,0.0,0.0,3.4339466094970703,3.433969020843506,7.868291049817344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.162109375,0.0,1323.9793701171875,1895.4371337890625,0.0,3419.677001953125,0.859780490398407,1.0,0.0,3.0,1.0,0.0
18095520,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6874958276748657,0.5212570428848267,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9115895628929138,0.4384315907955169,0.4162018597126007,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8647616505622864,0.374892920255661,0.2636853754520416,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8517475128173828,0.3578443825244903,0.3408851325511932,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7443253993988037,0.2355188280344009,1.0712541341781616,284.9140014648437,284.95001220703125,298.762939453125,293.48016357421875,297.7483215332031,297.2505187988281,284.91455078125,1.0,0.5832167863845825,0.4384020864963531,0.4384020864963531,1.0,1.0,-3.1379222869873047,1.0310312509536743,2.106890916824341,0.3238084018230438,0.8332891464233398,0.8332891464233398,0.0,159.85479736328125,165.0,57442.78515625,0.0,2534.86669921875,1.0,279.1590881347656,283.15771484375,296.4993591308594,300.23583984375,293.1499938964844,293.1499938964844,279.45001220703125,38579.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017269611358644,1.0,0.0,0.0,3.4339466094970703,3.433969020843506,7.868291049817344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.162109375,0.0,1323.9793701171875,1895.4371337890625,0.0,3419.677001953125,0.859780490398407,1.0,0.0,3.0,1.0,0.0
18095580,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.6894882321357727,0.523613452911377,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9122236371040344,0.4414117336273193,0.4188607335090637,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.864028811454773,0.3757892251014709,0.2642026245594024,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8512916564941406,0.3590002655982971,0.3418595492839813,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7435986399650574,0.2359311431646347,1.0727653503417969,285.0028381347656,284.95001220703125,298.8047180175781,293.4594116210937,297.7640075683594,297.2544250488281,285.001953125,1.0,0.5851927399635315,0.4376386702060699,0.4376386702060699,1.0,1.0,-3.14755654335022,1.0327907800674438,2.114765882492065,0.3231804668903351,0.9191724061965942,0.9191724061965942,0.0,160.9689483642578,168.0,56980.43359375,0.0,2559.55126953125,1.0,279.4407958984375,283.25885009765625,296.44000244140625,300.0760192871094,293.1499938964844,293.1499938964844,279.1499938964844,33066.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942046761512756,1.0,0.0,0.0,3.5679726600646973,3.567995309829712,8.494470762343553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6708984375,0.0,1422.354736328125,1895.4371337890625,0.0,3349.50634765625,0.8847603797912598,1.0,0.0,3.0,1.0,0.0
18095640,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.6894882321357727,0.523613452911377,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9122236371040344,0.4414117336273193,0.4188607335090637,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.864028811454773,0.3757892251014709,0.2642026245594024,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8512916564941406,0.3590002655982971,0.3418595492839813,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7435986399650574,0.2359311431646347,1.0727653503417969,285.0028381347656,284.95001220703125,298.8047180175781,293.4594116210937,297.7640075683594,297.2544250488281,285.001953125,1.0,0.5851927399635315,0.4376386702060699,0.4376386702060699,1.0,1.0,-3.14755654335022,1.0327907800674438,2.114765882492065,0.3231804668903351,0.9191724061965942,0.9191724061965942,0.0,160.9689483642578,168.0,56980.43359375,0.0,2559.55126953125,1.0,279.4407958984375,283.25885009765625,296.44000244140625,300.0760192871094,293.1499938964844,293.1499938964844,279.1499938964844,33066.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942046761512756,1.0,0.0,0.0,3.5679726600646973,3.567995309829712,8.494470762343553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.6708984375,0.0,1422.354736328125,1895.4371337890625,0.0,3349.50634765625,0.8847603797912598,1.0,0.0,3.0,1.0,0.0
18095700,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.6895252466201782,0.5254780054092407,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9120843410491944,0.4425894618034363,0.4201810956001282,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8632848858833313,0.3759219050407409,0.2644562125205993,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8507062196731567,0.3593233227729797,0.3423465490341186,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7429452538490295,0.235975906252861,1.073580026626587,284.8802185058594,284.95001220703125,298.825439453125,293.4490051269531,297.76824951171875,297.251220703125,284.8787536621094,1.0,0.5864324569702148,0.4372569620609283,0.4372569620609283,1.0,1.0,-3.153257369995117,1.0339843034744265,2.1192729473114014,0.3231406211853027,0.8350470066070557,0.8350470066070557,0.0,161.786376953125,168.0,57827.43359375,0.0,2575.068359375,1.0,279.2001037597656,283.11920166015625,296.4860534667969,300.2835998535156,293.1499938964844,293.1499938964844,279.1499938964844,37801.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009568095207214,1.0,0.0,0.0,3.530280590057373,3.530303716659546,8.315947752635111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5419921875,0.0,1417.04833984375,1895.4371337890625,0.0,3412.501953125,0.8774657249450684,1.0,0.0,3.0,1.0,0.0
18095760,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6890251040458679,0.5282565951347351,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.911132276058197,0.443674623966217,0.4212238490581512,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8618223071098328,0.3759487867355346,0.2644969224929809,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8494611978530884,0.3595518171787262,0.3425959050655365,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7417294979095459,0.2359468042850494,1.0736374855041504,284.913818359375,284.95001220703125,298.84600830078125,293.4385681152344,297.7708435058594,297.24578857421875,284.9151916503906,1.0,0.5877343416213989,0.4367290139198303,0.4367290139198303,1.0,1.0,-3.1582701206207275,1.0345574617385864,2.123712539672852,0.3228994905948639,0.8393683433532715,0.8393683433532715,0.0,162.87808227539062,171.0,57667.140625,0.0,2590.76904296875,1.0,279.1587219238281,283.14874267578125,296.4654846191406,300.2145080566406,293.1499938964844,293.1499938964844,279.45001220703125,38412.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034208059310912,1.0,0.0,0.0,3.4538886547088623,3.453911304473877,7.959943104651757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.31103515625,0.0,1342.8145751953125,1895.4371337890625,0.0,3435.4501953125,0.8640174865722656,1.0,0.0,3.0,1.0,0.0
18095820,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6887224316596985,0.5332106351852417,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9101040959358216,0.4466367959976196,0.4238828718662262,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8597049713134766,0.3767979741096496,0.2649945318698883,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8476699590682983,0.3606560230255127,0.3435423970222473,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.739887535572052,0.2363272905349731,1.0751194953918457,285.00640869140625,284.95001220703125,298.8866577148437,293.4178771972656,297.78204345703125,297.24420166015625,285.0054931640625,1.0,0.5906554460525513,0.4356731176376343,0.4356731176376343,1.0,1.0,-3.170938014984131,1.036630392074585,2.134307622909546,0.322718471288681,0.9292539358139038,0.9292539358139038,0.0,164.9934539794922,174.0,57309.8046875,0.0,2627.170166015625,1.0,279.4410095214844,283.2524719238281,296.4032897949219,300.0583801269531,293.1499938964844,293.1499938964844,279.1499938964844,32885.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968392014503479,1.0,0.0,0.0,3.594932079315185,3.59495496749878,8.623323992651422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.96484375,0.0,1449.812255859375,1895.4371337890625,0.0,3374.103515625,0.8906958699226379,1.0,0.0,3.0,1.0,0.0
18095880,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6887224316596985,0.5332106351852417,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9101040959358216,0.4466367959976196,0.4238828718662262,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8597049713134766,0.3767979741096496,0.2649945318698883,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8476699590682983,0.3606560230255127,0.3435423970222473,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.739887535572052,0.2363272905349731,1.0751194953918457,285.00640869140625,284.95001220703125,298.8866577148437,293.4178771972656,297.78204345703125,297.24420166015625,285.0054931640625,1.0,0.5906554460525513,0.4356731176376343,0.4356731176376343,1.0,1.0,-3.170938014984131,1.036630392074585,2.134307622909546,0.322718471288681,0.9292539358139038,0.9292539358139038,0.0,164.9934539794922,174.0,57309.8046875,0.0,2627.170166015625,1.0,279.4410095214844,283.2524719238281,296.4032897949219,300.0583801269531,293.1499938964844,293.1499938964844,279.1499938964844,32885.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968392014503479,1.0,0.0,0.0,3.594932079315185,3.59495496749878,8.623323992651422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.96484375,0.0,1449.812255859375,1895.4371337890625,0.0,3374.103515625,0.8906958699226379,1.0,0.0,3.0,1.0,0.0
18095940,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6862380504608154,0.5397310853004456,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.90790194272995,0.448862761259079,0.4262420535087585,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8565769195556641,0.3769025206565857,0.2652717530727386,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8449406027793884,0.3611456453800201,0.3442495465278625,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7372651100158691,0.2362890243530273,1.07591450214386,284.9132385253906,284.95001220703125,298.9265441894531,293.3974609375,297.7876281738281,297.2346496582031,284.9141845703125,1.0,0.5938256978988647,0.4346172511577606,0.4346172511577606,1.0,1.0,-3.18375563621521,1.0388190746307373,2.1449365615844727,0.3214156627655029,0.8472046256065369,0.8472046256065369,0.0,167.56785583496094,177.0,58112.296875,0.0,2666.62646484375,1.0,279.1587219238281,283.1371154785156,296.4273986816406,300.2023620605469,293.1499938964844,293.1499938964844,279.45001220703125,38162.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067173600196838,1.0,0.0,0.0,3.491194248199463,3.4912171363830566,8.132823268169886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.62451171875,0.0,1379.039794921875,1895.4371337890625,0.0,3466.114990234375,0.872040331363678,1.0,0.0,3.0,1.0,0.0
18096000,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6862380504608154,0.5397310853004456,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.90790194272995,0.448862761259079,0.4262420535087585,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8565769195556641,0.3769025206565857,0.2652717530727386,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8449406027793884,0.3611456453800201,0.3442495465278625,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7372651100158691,0.2362890243530273,1.07591450214386,284.9132385253906,284.95001220703125,298.9265441894531,293.3974609375,297.7876281738281,297.2346496582031,284.9141845703125,1.0,0.5938256978988647,0.4346172511577606,0.4346172511577606,1.0,1.0,-3.18375563621521,1.0388190746307373,2.1449365615844727,0.3214156627655029,0.8472046256065369,0.8472046256065369,0.0,167.56785583496094,177.0,58112.296875,0.0,2666.62646484375,1.0,279.1587219238281,283.1371154785156,296.4273986816406,300.2023620605469,293.1499938964844,293.1499938964844,279.45001220703125,38162.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067173600196838,1.0,0.0,0.0,3.491194248199463,3.4912171363830566,8.132823268169886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.62451171875,0.0,1379.039794921875,1895.4371337890625,0.0,3466.114990234375,0.872040331363678,1.0,0.0,3.0,1.0,0.0
18096060,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6842194199562073,0.5461140871047974,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.90608948469162,0.4518104493618011,0.4288990199565887,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8538069128990173,0.3777193427085876,0.2657552659511566,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.842503547668457,0.3622044026851654,0.345166265964508,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7348482012748718,0.2365926057100296,1.0771543979644775,285.0091552734375,284.95001220703125,298.96551513671875,293.3775329589844,297.7988586425781,297.23406982421875,285.0082092285156,1.0,0.597157895565033,0.4335002303123474,0.4335002303123474,1.0,1.0,-3.1977930068969727,1.0413347482681274,2.1564583778381348,0.319445788860321,0.9400321841239928,0.9400321841239928,0.0,170.13690185546875,180.0,57743.8203125,0.0,2708.81494140625,1.0,279.4413146972656,283.24444580078125,296.3647155761719,300.0462646484375,293.1499938964844,293.1499938964844,279.1499938964844,32842.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004969000816345,1.0,0.0,0.0,3.630240678787232,3.630264043807984,8.793547863206186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1923828125,0.0,1487.79541015625,1895.4371337890625,0.0,3408.2158203125,0.8986060619354248,1.0,0.0,3.0,1.0,0.0
