time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6842194199562073,0.5461140871047974,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.90608948469162,0.4518104493618011,0.4288990199565887,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8538069128990173,0.3777193427085876,0.2657552659511566,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.842503547668457,0.3622044026851654,0.345166265964508,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7348482012748718,0.2365926057100296,1.0771543979644775,285.0091552734375,284.95001220703125,298.96551513671875,293.3775329589844,297.7988586425781,297.23406982421875,285.0082092285156,1.0,0.597157895565033,0.4335002303123474,0.4335002303123474,1.0,1.0,-3.1977930068969727,1.0413347482681274,2.1564583778381348,0.319445788860321,0.9400321841239928,0.9400321841239928,0.0,170.13690185546875,180.0,57743.8203125,0.0,2708.81494140625,1.0,279.4413146972656,283.24444580078125,296.3647155761719,300.0462646484375,293.1499938964844,293.1499938964844,279.1499938964844,32842.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004969000816345,1.0,0.0,0.0,3.630240678787232,3.630264043807984,8.793547863206186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1923828125,0.0,1487.79541015625,1895.4371337890625,0.0,3408.2158203125,0.8986060619354248,1.0,0.0,3.0,1.0,0.0
18096180,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6802016496658325,0.5535169839859009,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9035415649414062,0.4540036022663116,0.4312527775764465,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8503713011741638,0.3777861297130584,0.266023188829422,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8394521474838257,0.3626426756381988,0.3458467125892639,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7318952679634094,0.2364484965801239,1.0776020288467407,284.90875244140625,284.95001220703125,299.0033874511719,293.3583068847656,297.805908203125,297.2279968261719,284.9102478027344,1.0,0.6005738377571106,0.4323832392692566,0.4323832392692566,1.0,1.0,-3.211204767227173,1.0435549020767212,2.167649984359741,0.3176678419113159,0.8530388474464417,0.8530388474464417,0.0,173.05921936035156,168.0,58566.27734375,0.0,2752.0,1.0,279.1582336425781,283.121826171875,296.38922119140625,300.1931457519531,293.1499938964844,293.1499938964844,279.45001220703125,38250.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105381965637208,1.0,0.0,0.0,3.530326128005981,3.5303492546081543,8.316162052324216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8740234375,0.0,1420.3399658203125,1895.4371337890625,0.0,3501.597900390625,0.8806009292602539,1.0,0.0,3.0,1.0,0.0
18096240,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6802016496658325,0.5535169839859009,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9035415649414062,0.4540036022663116,0.4312527775764465,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8503713011741638,0.3777861297130584,0.266023188829422,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8394521474838257,0.3626426756381988,0.3458467125892639,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7318952679634094,0.2364484965801239,1.0776020288467407,284.90875244140625,284.95001220703125,299.0033874511719,293.3583068847656,297.805908203125,297.2279968261719,284.9102478027344,1.0,0.6005738377571106,0.4323832392692566,0.4323832392692566,1.0,1.0,-3.211204767227173,1.0435549020767212,2.167649984359741,0.3176678419113159,0.8530388474464417,0.8530388474464417,0.0,173.05921936035156,168.0,58566.27734375,0.0,2752.0,1.0,279.1582336425781,283.121826171875,296.38922119140625,300.1931457519531,293.1499938964844,293.1499938964844,279.45001220703125,38250.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105381965637208,1.0,0.0,0.0,3.530326128005981,3.5303492546081543,8.316162052324216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8740234375,0.0,1420.3399658203125,1895.4371337890625,0.0,3501.597900390625,0.8806009292602539,1.0,0.0,3.0,1.0,0.0
18096300,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.6787934303283691,0.5525836944580078,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9048888683319092,0.4553935527801513,0.4323626160621643,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8509140610694885,0.3781031370162964,0.2661004364490509,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8400934934616089,0.3630818128585815,0.3461019992828369,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7322111129760742,0.2364862263202667,1.07729172706604,285.0201110839844,284.95001220703125,299.0218811035156,293.3489990234375,297.81134033203125,297.2282409667969,285.0212707519531,1.0,0.6001306772232056,0.4318247437477112,0.4318247437477112,1.0,1.0,-3.211461067199707,1.042204737663269,2.1692564487457275,0.3166073858737945,0.9323991537094116,0.9323991537094116,0.0,172.78244018554688,168.0,57827.1328125,0.0,2751.00048828125,1.0,279.3990173339844,283.2458190917969,296.3261108398437,299.9800720214844,293.1499938964844,293.1499938964844,279.45001220703125,33687.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90534645318985,1.0,0.0,0.0,3.587824583053589,3.5878477096557617,8.589259437030705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.869140625,0.0,1448.07958984375,1895.4371337890625,0.0,3453.3681640625,0.8913326263427734,1.0,0.0,3.0,1.0,0.0
18096360,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6784030795097351,0.5481151342391968,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9085407853126526,0.456884503364563,0.43369922041893,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8534096479415894,0.3785304427146911,0.2663470804691314,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8425836563110352,0.3636136651039123,0.3465350568294525,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7340838313102722,0.2366020679473877,1.077464938163757,285.00079345703125,284.95001220703125,299.0400390625,293.3399353027344,297.8175048828125,297.2299499511719,284.99871826171875,1.0,0.5987783670425415,0.431265115737915,0.431265115737915,1.0,1.0,-3.2087273597717285,1.0397461652755735,2.168981075286865,0.3150682151317596,0.9403835535049438,0.9403835535049438,0.0,171.22532653808594,171.0,57910.125,0.0,2736.913818359375,1.0,279.4423217773437,283.22821044921875,296.3241577148437,300.0224914550781,293.1499938964844,293.1499938964844,279.1499938964844,33136.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038845300674438,1.0,0.0,0.0,3.6585030555725098,3.658526659011841,8.931000934353506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.552734375,0.0,1521.173095703125,1895.4371337890625,0.0,3439.76611328125,0.90491384267807,1.0,0.0,3.0,1.0,0.0
18096420,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6770877838134766,0.5466557741165161,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9111353754997252,0.4590473771095276,0.4358989894390106,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.854308545589447,0.3785636723041534,0.266499787569046,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.84368896484375,0.3640033304691314,0.3470441401004791,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7345999479293823,0.2364178746938705,1.0770444869995115,284.90203857421875,284.95001220703125,299.0753479003906,293.3226623535156,297.8246459960937,297.2260437011719,284.9036865234375,1.0,0.5989695191383362,0.4301459193229675,0.4301459193229675,1.0,1.0,-3.2098963260650635,1.0372813940048218,2.1726150512695312,0.3129291832447052,0.8476314544677734,0.8476314544677734,0.0,170.83197021484375,174.0,58381.80078125,0.0,2737.163330078125,1.0,279.1577453613281,283.1126403808594,296.3463439941406,300.1427307128906,293.1499938964844,293.1499938964844,279.45001220703125,38950.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124501347541808,1.0,0.0,0.0,3.526890993118286,3.526914358139038,8.299986689053185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.24267578125,0.0,1421.7987060546875,1895.4371337890625,0.0,3519.327880859375,0.8805465698242188,1.0,0.0,3.0,1.0,0.0
18096480,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6770877838134766,0.5466557741165161,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9111353754997252,0.4590473771095276,0.4358989894390106,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.854308545589447,0.3785636723041534,0.266499787569046,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.84368896484375,0.3640033304691314,0.3470441401004791,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7345999479293823,0.2364178746938705,1.0770444869995115,284.90203857421875,284.95001220703125,299.0753479003906,293.3226623535156,297.8246459960937,297.2260437011719,284.9036865234375,1.0,0.5989695191383362,0.4301459193229675,0.4301459193229675,1.0,1.0,-3.2098963260650635,1.0372813940048218,2.1726150512695312,0.3129291832447052,0.8476314544677734,0.8476314544677734,0.0,170.83197021484375,174.0,58381.80078125,0.0,2737.163330078125,1.0,279.1577453613281,283.1126403808594,296.3463439941406,300.1427307128906,293.1499938964844,293.1499938964844,279.45001220703125,38950.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124501347541808,1.0,0.0,0.0,3.526890993118286,3.526914358139038,8.299986689053185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.24267578125,0.0,1421.7987060546875,1895.4371337890625,0.0,3519.327880859375,0.8805465698242188,1.0,0.0,3.0,1.0,0.0
18096540,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6766941547393799,0.5476086735725403,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9125643968582152,0.4620244801044464,0.4384916722774505,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.85425865650177,0.3793748617172241,0.2669164538383484,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8438390493392944,0.3650280237197876,0.3478439450263977,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7343249917030334,0.2366700619459152,1.0776151418685913,285.00225830078125,284.95001220703125,299.1091003417969,293.30670166015625,297.83612060546875,297.2290344238281,285.0014038085937,1.0,0.6002291440963745,0.4290266931056976,0.4290266931056976,1.0,1.0,-3.2163021564483643,1.0367374420166016,2.1795647144317627,0.3115350604057312,0.9379323720932008,0.9379323720932008,0.0,171.44200134277344,177.0,57780.05078125,0.0,2753.574951171875,1.0,279.4414978027344,283.2261047363281,296.28533935546875,299.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33313.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044145345687866,1.0,0.0,0.0,3.650015830993652,3.650039434432984,8.889612104212574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.19921875,0.0,1513.084228515625,1895.4371337890625,0.0,3444.698486328125,0.9034013152122498,1.0,0.0,3.0,1.0,0.0
18096600,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6766941547393799,0.5476086735725403,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9125643968582152,0.4620244801044464,0.4384916722774505,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.85425865650177,0.3793748617172241,0.2669164538383484,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8438390493392944,0.3650280237197876,0.3478439450263977,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7343249917030334,0.2366700619459152,1.0776151418685913,285.00225830078125,284.95001220703125,299.1091003417969,293.30670166015625,297.83612060546875,297.2290344238281,285.0014038085937,1.0,0.6002291440963745,0.4290266931056976,0.4290266931056976,1.0,1.0,-3.2163021564483643,1.0367374420166016,2.1795647144317627,0.3115350604057312,0.9379323720932008,0.9379323720932008,0.0,171.44200134277344,177.0,57780.05078125,0.0,2753.574951171875,1.0,279.4414978027344,283.2261047363281,296.28533935546875,299.97052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33313.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044145345687866,1.0,0.0,0.0,3.650015830993652,3.650039434432984,8.889612104212574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.19921875,0.0,1513.084228515625,1895.4371337890625,0.0,3444.698486328125,0.9034013152122498,1.0,0.0,3.0,1.0,0.0
18096660,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.67417311668396,0.5512163639068604,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.912143886089325,0.4642655253410339,0.4408386945724487,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8526862263679504,0.3794527053833008,0.2671547830104828,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.842556357383728,0.3654530942440033,0.3484600484371185,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7328787446022034,0.2365310043096542,1.0778074264526367,284.9073181152344,284.95001220703125,299.1412048339844,293.2922058105469,297.8432006835937,297.2259216308594,284.9089660644531,1.0,0.6022384166717529,0.4281394183635711,0.4281394183635711,1.0,1.0,-3.224722385406494,1.0375224351882937,2.187199831008911,0.3106252253055572,0.8512620329856873,0.8512620329856873,0.0,172.98280334472656,165.0,58434.29296875,0.0,2779.28515625,1.0,279.1577453613281,283.11041259765625,296.3158264160156,300.1103820800781,293.1499938964844,293.1499938964844,279.45001220703125,38668.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129454493522644,1.0,0.0,0.0,3.5322136878967285,3.5322370529174805,8.325057478941744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.197265625,0.0,1425.353759765625,1895.4371337890625,0.0,3523.918212890625,0.8815158605575562,1.0,0.0,3.0,1.0,0.0
18096720,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.67417311668396,0.5512163639068604,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.912143886089325,0.4642655253410339,0.4408386945724487,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8526862263679504,0.3794527053833008,0.2671547830104828,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.842556357383728,0.3654530942440033,0.3484600484371185,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7328787446022034,0.2365310043096542,1.0778074264526367,284.9073181152344,284.95001220703125,299.1412048339844,293.2922058105469,297.8432006835937,297.2259216308594,284.9089660644531,1.0,0.6022384166717529,0.4281394183635711,0.4281394183635711,1.0,1.0,-3.224722385406494,1.0375224351882937,2.187199831008911,0.3106252253055572,0.8512620329856873,0.8512620329856873,0.0,172.98280334472656,165.0,58434.29296875,0.0,2779.28515625,1.0,279.1577453613281,283.11041259765625,296.3158264160156,300.1103820800781,293.1499938964844,293.1499938964844,279.45001220703125,38668.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129454493522644,1.0,0.0,0.0,3.5322136878967285,3.5322370529174805,8.325057478941744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.197265625,0.0,1425.353759765625,1895.4371337890625,0.0,3523.918212890625,0.8815158605575562,1.0,0.0,3.0,1.0,0.0
18096780,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6735466122627258,0.5432915687561035,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.91915625333786,0.4672198593616485,0.4433230757713318,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.85704505443573,0.3802087604999542,0.2674679756164551,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8469549417495728,0.3664196133613586,0.3491159081459045,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7361303567886353,0.2367148250341415,1.0776429176330566,284.99859619140625,284.95001220703125,299.1715087890625,293.2794189453125,297.8536682128906,297.2291564941406,284.9971008300781,1.0,0.599513828754425,0.4272521436214447,0.4272521436214447,1.0,1.0,-3.21916937828064,1.0331965684890747,2.1859729290008545,0.3074873387813568,0.936732292175293,0.936732292175293,0.0,170.1726531982422,168.0,57716.09765625,0.0,2752.467041015625,1.0,279.4415588378906,283.2177734375,296.2587280273437,299.9427795410156,293.1499938964844,293.1499938964844,279.1499938964844,33389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905173122882843,1.0,0.0,0.0,3.6546764373779297,3.6547000408172607,8.91232787125773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4443359375,0.0,1518.81689453125,1895.4371337890625,0.0,3451.755859375,0.904431164264679,1.0,0.0,3.0,1.0,0.0
18096840,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6735466122627258,0.5432915687561035,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.91915625333786,0.4672198593616485,0.4433230757713318,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.85704505443573,0.3802087604999542,0.2674679756164551,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8469549417495728,0.3664196133613586,0.3491159081459045,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7361303567886353,0.2367148250341415,1.0776429176330566,284.99859619140625,284.95001220703125,299.1715087890625,293.2794189453125,297.8536682128906,297.2291564941406,284.9971008300781,1.0,0.599513828754425,0.4272521436214447,0.4272521436214447,1.0,1.0,-3.21916937828064,1.0331965684890747,2.1859729290008545,0.3074873387813568,0.936732292175293,0.936732292175293,0.0,170.1726531982422,168.0,57716.09765625,0.0,2752.467041015625,1.0,279.4415588378906,283.2177734375,296.2587280273437,299.9427795410156,293.1499938964844,293.1499938964844,279.1499938964844,33389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905173122882843,1.0,0.0,0.0,3.6546764373779297,3.6547000408172607,8.91232787125773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4443359375,0.0,1518.81689453125,1895.4371337890625,0.0,3451.755859375,0.904431164264679,1.0,0.0,3.0,1.0,0.0
18096900,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6734891533851624,0.5407339334487915,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.921842873096466,0.468376487493515,0.4445761740207672,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.858551025390625,0.3802796900272369,0.2676380276679992,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8485085368156433,0.3666558861732483,0.3494654893875122,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7372375130653381,0.2366791069507599,1.077783465385437,284.8696594238281,284.95001220703125,299.1859130859375,293.27374267578125,297.8568115234375,297.2280578613281,284.8679504394531,1.0,0.5991498231887817,0.4268085062503814,0.4268085062503814,1.0,1.0,-3.2183823585510254,1.0317881107330322,2.186594009399414,0.3058783710002899,0.845618724822998,0.845618724822998,0.0,169.29647827148438,168.0,58469.875,0.0,2746.06591796875,1.0,279.1981811523437,283.073974609375,296.3064270019531,300.14501953125,293.1499938964844,293.1499938964844,279.1499938964844,38185.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113343954086304,1.0,0.0,0.0,3.6096479892730713,3.609672069549561,8.694067332726263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1728515625,0.0,1504.9083251953125,1895.4371337890625,0.0,3508.983642578125,0.8953935503959656,1.0,0.0,3.0,1.0,0.0
18096960,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6731144785881042,0.5401882529258728,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9229947328567504,0.4694471061229706,0.4455578029155731,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8588026762008667,0.3802491426467895,0.2676065862178802,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.848884105682373,0.3668036162853241,0.3495942652225494,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7373663783073425,0.2365762591361999,1.0773026943206787,284.90252685546875,284.95001220703125,299.1998291015625,293.2685546875,297.859130859375,297.22589111328125,284.9042053222656,1.0,0.5990943312644958,0.4263636171817779,0.4263636171817779,1.0,1.0,-3.218442916870117,1.030678153038025,2.187764883041382,0.3045028448104858,0.8455856442451477,0.8455856442451477,0.0,169.11016845703125,171.0,58158.828125,0.0,2745.17578125,1.0,279.1580505371094,283.10516357421875,296.2886047363281,300.0686340332031,293.1499938964844,293.1499938964844,279.45001220703125,39047.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129785299301147,1.0,0.0,0.0,3.520322799682617,3.52034592628479,8.269100248980976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.27197265625,0.0,1415.6192626953125,1895.4371337890625,0.0,3524.224853515625,0.8791494965553284,1.0,0.0,3.0,1.0,0.0
18097020,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6733455657958984,0.5400472283363342,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9252200126647948,0.4724991023540497,0.44820636510849,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8593076467514038,0.3810600936412811,0.268015444278717,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8495650887489319,0.3678214251995086,0.3503757119178772,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7375749945640564,0.2368691265583038,1.0780035257339478,285.0024108886719,284.95001220703125,299.2260437011719,293.25982666015625,297.8686828613281,297.2294006347656,285.0015563964844,1.0,0.5999607443809509,0.4254738092422485,0.4254738092422485,1.0,1.0,-3.2237234115600586,1.0303367376327517,2.1933865547180176,0.3025566041469574,0.9358622431755066,0.9358622431755066,0.0,169.26422119140625,174.0,57566.29296875,0.0,2756.824951171875,1.0,279.44146728515625,283.218994140625,296.2359313964844,299.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,33328.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904438018798828,1.0,0.0,0.0,3.643235921859741,3.643259525299072,8.856617341734818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.029296875,0.0,1505.701171875,1895.4371337890625,0.0,3444.916748046875,0.9018957018852234,1.0,0.0,3.0,1.0,0.0
18097080,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6733455657958984,0.5400472283363342,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9252200126647948,0.4724991023540497,0.44820636510849,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8593076467514038,0.3810600936412811,0.268015444278717,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8495650887489319,0.3678214251995086,0.3503757119178772,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7375749945640564,0.2368691265583038,1.0780035257339478,285.0024108886719,284.95001220703125,299.2260437011719,293.25982666015625,297.8686828613281,297.2294006347656,285.0015563964844,1.0,0.5999607443809509,0.4254738092422485,0.4254738092422485,1.0,1.0,-3.2237234115600586,1.0303367376327517,2.1933865547180176,0.3025566041469574,0.9358622431755066,0.9358622431755066,0.0,169.26422119140625,174.0,57566.29296875,0.0,2756.824951171875,1.0,279.44146728515625,283.218994140625,296.2359313964844,299.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,33328.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904438018798828,1.0,0.0,0.0,3.643235921859741,3.643259525299072,8.856617341734818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.029296875,0.0,1505.701171875,1895.4371337890625,0.0,3444.916748046875,0.9018957018852234,1.0,0.0,3.0,1.0,0.0
18097140,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6713079214096069,0.5429341197013855,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9252150058746338,0.4747975766658783,0.4505960941314697,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8580399751663208,0.3811321258544922,0.2682400345802307,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8485709428787231,0.3682339787483215,0.3509678244590759,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7364183664321899,0.2367634177207946,1.078295111656189,284.90869140625,284.95001220703125,299.25,293.2534484863281,297.8731994628906,297.2265625,284.9097595214844,1.0,0.6017175912857056,0.4245840013027191,0.4245840013027191,1.0,1.0,-3.2314014434814453,1.030834436416626,2.20056700706482,0.3012785613536834,0.8503620624542236,0.8503620624542236,0.0,170.51235961914062,177.0,58238.9296875,0.0,2779.4541015625,1.0,279.15838623046875,283.1044311523437,296.27490234375,300.05389404296875,293.1499938964844,293.1499938964844,279.45001220703125,38540.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126161932945251,1.0,0.0,0.0,3.527024745941162,3.527047872543335,8.300615377265785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14404296875,0.0,1418.974853515625,1895.4371337890625,0.0,3520.8671875,0.8802557587623596,1.0,0.0,3.0,1.0,0.0
18097200,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6713079214096069,0.5429341197013855,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9252150058746338,0.4747975766658783,0.4505960941314697,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8580399751663208,0.3811321258544922,0.2682400345802307,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8485709428787231,0.3682339787483215,0.3509678244590759,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7364183664321899,0.2367634177207946,1.078295111656189,284.90869140625,284.95001220703125,299.25,293.2534484863281,297.8731994628906,297.2265625,284.9097595214844,1.0,0.6017175912857056,0.4245840013027191,0.4245840013027191,1.0,1.0,-3.2314014434814453,1.030834436416626,2.20056700706482,0.3012785613536834,0.8503620624542236,0.8503620624542236,0.0,170.51235961914062,177.0,58238.9296875,0.0,2779.4541015625,1.0,279.15838623046875,283.1044311523437,296.27490234375,300.05389404296875,293.1499938964844,293.1499938964844,279.45001220703125,38540.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126161932945251,1.0,0.0,0.0,3.527024745941162,3.527047872543335,8.300615377265785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14404296875,0.0,1418.974853515625,1895.4371337890625,0.0,3520.8671875,0.8802557587623596,1.0,0.0,3.0,1.0,0.0
18097260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6695603728294373,0.546737551689148,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.924877107143402,0.4778755307197571,0.4533272385597229,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8565444946289062,0.3819330036640167,0.2686842679977417,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8473132848739624,0.369239330291748,0.3517950475215912,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.734994649887085,0.2370044440031051,1.0790793895721436,285.008544921875,284.95001220703125,299.2726745605469,293.248291015625,297.88165283203125,297.23016357421875,285.00762939453125,1.0,0.6040635704994202,0.4236354231834411,0.4236354231834411,1.0,1.0,-3.241725444793701,1.0321205854415894,2.2096047401428223,0.3003776371479034,0.9443855285644532,0.9443855285644532,0.0,172.1853485107422,165.0,57757.6328125,0.0,2810.009765625,1.0,279.4415588378906,283.2176513671875,296.2280578613281,299.9057006835937,293.1499938964844,293.1499938964844,279.1499938964844,33062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904877245426178,1.0,0.0,0.0,3.656983613967896,3.6570072174072266,8.923584005060547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.4501953125,0.0,1518.927734375,1895.4371337890625,0.0,3449.003662109375,0.9048025608062744,1.0,0.0,3.0,1.0,0.0
18097320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6695603728294373,0.546737551689148,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.924877107143402,0.4778755307197571,0.4533272385597229,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8565444946289062,0.3819330036640167,0.2686842679977417,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8473132848739624,0.369239330291748,0.3517950475215912,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.734994649887085,0.2370044440031051,1.0790793895721436,285.008544921875,284.95001220703125,299.2726745605469,293.248291015625,297.88165283203125,297.23016357421875,285.00762939453125,1.0,0.6040635704994202,0.4236354231834411,0.4236354231834411,1.0,1.0,-3.241725444793701,1.0321205854415894,2.2096047401428223,0.3003776371479034,0.9443855285644532,0.9443855285644532,0.0,172.1853485107422,165.0,57757.6328125,0.0,2810.009765625,1.0,279.4415588378906,283.2176513671875,296.2280578613281,299.9057006835937,293.1499938964844,293.1499938964844,279.1499938964844,33062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904877245426178,1.0,0.0,0.0,3.656983613967896,3.6570072174072266,8.923584005060547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.4501953125,0.0,1518.927734375,1895.4371337890625,0.0,3449.003662109375,0.9048025608062744,1.0,0.0,3.0,1.0,0.0
18097380,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6670522689819336,0.5400447845458984,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9311046600341796,0.4800967574119568,0.4555580914020538,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8601120710372925,0.3819125890731811,0.2687769532203674,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8509930372238159,0.3695561587810516,0.3522044122219085,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7376384735107422,0.2367658466100692,1.0782972574234009,284.89947509765625,284.95001220703125,299.2951965332031,293.2431335449219,297.88507080078125,297.2272644042969,284.90069580078125,1.0,0.6015548706054688,0.4226868450641632,0.4226868450641632,1.0,1.0,-3.236053943634033,1.027519702911377,2.208534240722656,0.2977747917175293,0.8485039472579956,0.8485039472579956,0.0,169.82711791992188,168.0,58287.0,0.0,2785.25732421875,1.0,279.1580810546875,283.0916748046875,296.26739501953125,300.0554504394531,293.1499938964844,293.1499938964844,279.45001220703125,38842.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913696587085724,1.0,0.0,0.0,3.540043830871582,3.540067195892334,8.362007406503835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.67919921875,0.0,1434.8709716796875,1895.4371337890625,0.0,3530.877197265625,0.8831184506416321,1.0,0.0,3.0,1.0,0.0
18097440,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6670522689819336,0.5400447845458984,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9311046600341796,0.4800967574119568,0.4555580914020538,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8601120710372925,0.3819125890731811,0.2687769532203674,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8509930372238159,0.3695561587810516,0.3522044122219085,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7376384735107422,0.2367658466100692,1.0782972574234009,284.89947509765625,284.95001220703125,299.2951965332031,293.2431335449219,297.88507080078125,297.2272644042969,284.90069580078125,1.0,0.6015548706054688,0.4226868450641632,0.4226868450641632,1.0,1.0,-3.236053943634033,1.027519702911377,2.208534240722656,0.2977747917175293,0.8485039472579956,0.8485039472579956,0.0,169.82711791992188,168.0,58287.0,0.0,2785.25732421875,1.0,279.1580810546875,283.0916748046875,296.26739501953125,300.0554504394531,293.1499938964844,293.1499938964844,279.45001220703125,38842.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913696587085724,1.0,0.0,0.0,3.540043830871582,3.540067195892334,8.362007406503835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.67919921875,0.0,1434.8709716796875,1895.4371337890625,0.0,3530.877197265625,0.8831184506416321,1.0,0.0,3.0,1.0,0.0
18097500,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6671003699302673,0.5379967093467712,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9333730340003968,0.4815506935119629,0.4566811323165893,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8612347841262817,0.3822164237499237,0.2688184678554535,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8521899580955505,0.3699682056903839,0.3523973822593689,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7384083271026611,0.2368127405643463,1.0778207778930664,285.0137023925781,284.95001220703125,299.3063659667969,293.24053955078125,297.8882751464844,297.2279663085937,285.0151672363281,1.0,0.6012068390846252,0.4222125709056854,0.4222125709056854,1.0,1.0,-3.2346343994140625,1.0257574319839478,2.208876848220825,0.2963578701019287,0.9269353151321412,0.9269353151321412,0.0,169.11343383789062,168.0,57464.5546875,0.0,2778.4169921875,1.0,279.3990478515625,283.2207946777344,296.20904541015625,299.8379211425781,293.1499938964844,293.1499938964844,279.45001220703125,34121.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075398445129396,1.0,0.0,0.0,3.588200569152832,3.588223695755005,8.591059668106027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.791015625,0.0,1451.6763916015625,1895.4371337890625,0.0,3473.758544921875,0.8918484449386597,1.0,0.0,3.0,1.0,0.0
18097560,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6673558354377747,0.5366163849830627,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.935455083847046,0.4831413626670837,0.458137035369873,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.862261176109314,0.3826587796211242,0.2690964043140411,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8532626032829285,0.3705014884471893,0.3528599143028259,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7391036748886108,0.2369726598262787,1.0783127546310425,284.9999694824219,284.95001220703125,299.3175048828125,293.2379455566406,297.8924865722656,297.2300109863281,284.99853515625,1.0,0.601260244846344,0.4217855632305145,0.4217855632305145,1.0,1.0,-3.236203193664551,1.025187849998474,2.211015462875366,0.2956026792526245,0.9373250603675842,0.9373250603675842,0.0,168.7488555908203,171.0,57590.1640625,0.0,2779.642333984375,1.0,279.4423522949219,283.2084045410156,296.2140808105469,299.885498046875,293.1499938964844,293.1499938964844,279.1499938964844,33357.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052802920341492,1.0,0.0,0.0,3.656557559967041,3.656581163406372,8.921504672798619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.169921875,0.0,1520.6688232421875,1895.4371337890625,0.0,3452.752685546875,0.9046833515167236,1.0,0.0,3.0,1.0,0.0
18097620,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.665781557559967,0.5374062061309814,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9367967247962952,0.4854506850242615,0.460517406463623,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8620374202728271,0.3826968669891357,0.2692812085151672,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8532673716545105,0.3708677887916565,0.3533853590488434,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7387678027153015,0.2368386536836624,1.0783239603042605,284.9055480957031,284.95001220703125,299.3396301269531,293.2327575683594,297.8961181640625,297.2269897460937,284.9071960449219,1.0,0.6021988391876221,0.4209315776824951,0.4209315776824951,1.0,1.0,-3.240882396697998,1.0246247053146362,2.216257810592652,0.2942211329936981,0.8494287729263306,0.8494287729263306,0.0,169.21107482910156,174.0,58180.37890625,0.0,2791.855224609375,1.0,279.1577453613281,283.0953369140625,296.2539978027344,300.0304870605469,293.1499938964844,293.1499938964844,279.45001220703125,38829.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91336590051651,1.0,0.0,0.0,3.530181169509888,3.53020453453064,8.315479362863698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.87158203125,0.0,1424.379638671875,1895.4371337890625,0.0,3527.81396484375,0.8811912536621094,1.0,0.0,3.0,1.0,0.0
18097680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.665781557559967,0.5374062061309814,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9367967247962952,0.4854506850242615,0.460517406463623,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8620374202728271,0.3826968669891357,0.2692812085151672,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8532673716545105,0.3708677887916565,0.3533853590488434,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7387678027153015,0.2368386536836624,1.0783239603042605,284.9055480957031,284.95001220703125,299.3396301269531,293.2327575683594,297.8961181640625,297.2269897460937,284.9071960449219,1.0,0.6021988391876221,0.4209315776824951,0.4209315776824951,1.0,1.0,-3.240882396697998,1.0246247053146362,2.216257810592652,0.2942211329936981,0.8494287729263306,0.8494287729263306,0.0,169.21107482910156,174.0,58180.37890625,0.0,2791.855224609375,1.0,279.1577453613281,283.0953369140625,296.2539978027344,300.0304870605469,293.1499938964844,293.1499938964844,279.45001220703125,38829.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91336590051651,1.0,0.0,0.0,3.530181169509888,3.53020453453064,8.315479362863698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.87158203125,0.0,1424.379638671875,1895.4371337890625,0.0,3527.81396484375,0.8811912536621094,1.0,0.0,3.0,1.0,0.0
18097740,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.6645278334617615,0.539821982383728,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.937324285507202,0.4885758757591247,0.4632637798786163,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8611992001533508,0.3834828436374664,0.2696967720985412,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8526354432106018,0.3718477189540863,0.3541639447212219,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7378805875778198,0.2370807081460952,1.0789926052093506,285.0068054199219,284.95001220703125,299.361572265625,293.2275390625,297.90435791015625,297.23065185546875,285.00592041015625,1.0,0.6039972901344299,0.4200775623321533,0.4200775623321533,1.0,1.0,-3.2493226528167725,1.0254515409469604,2.2238709926605225,0.2928172945976257,0.943025290966034,0.943025290966034,0.0,170.3224639892578,162.0,57662.66015625,0.0,2815.4970703125,1.0,279.4415588378906,283.2100830078125,296.2060241699219,299.8781433105469,293.1499938964844,293.1499938964844,279.1499938964844,33164.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053234457969666,1.0,0.0,0.0,3.658190488815308,3.658214092254639,8.929475256991282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4072265625,0.0,1521.03955078125,1895.4371337890625,0.0,3453.154052734375,0.9051551222801208,1.0,0.0,3.0,1.0,0.0
18097800,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.6645278334617615,0.539821982383728,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.937324285507202,0.4885758757591247,0.4632637798786163,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8611992001533508,0.3834828436374664,0.2696967720985412,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8526354432106018,0.3718477189540863,0.3541639447212219,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7378805875778198,0.2370807081460952,1.0789926052093506,285.0068054199219,284.95001220703125,299.361572265625,293.2275390625,297.90435791015625,297.23065185546875,285.00592041015625,1.0,0.6039972901344299,0.4200775623321533,0.4200775623321533,1.0,1.0,-3.2493226528167725,1.0254515409469604,2.2238709926605225,0.2928172945976257,0.943025290966034,0.943025290966034,0.0,170.3224639892578,162.0,57662.66015625,0.0,2815.4970703125,1.0,279.4415588378906,283.2100830078125,296.2060241699219,299.8781433105469,293.1499938964844,293.1499938964844,279.1499938964844,33164.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053234457969666,1.0,0.0,0.0,3.658190488815308,3.658214092254639,8.929475256991282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4072265625,0.0,1521.03955078125,1895.4371337890625,0.0,3453.154052734375,0.9051551222801208,1.0,0.0,3.0,1.0,0.0
18097860,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6624598503112793,0.5321829319000244,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.944186270236969,0.490833431482315,0.4655223786830902,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8653622269630432,0.3834508061408996,0.2697745561599731,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8569007515907288,0.3721425831317901,0.3545430600643158,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7409992814064026,0.2368568331003189,1.0782184600830078,284.900390625,284.95001220703125,299.3833312988281,293.22235107421875,297.9074401855469,297.227783203125,284.90167236328125,1.0,0.6011282205581665,0.4191479682922363,0.4191479682922363,1.0,1.0,-3.242499589920044,1.020555853843689,2.221943616867065,0.2890249490737915,0.8482436537742615,0.8482436537742615,0.0,167.5800018310547,165.0,58155.078125,0.0,2786.181396484375,1.0,279.1576843261719,283.087158203125,296.2457580566406,300.0252380371094,293.1499938964844,293.1499938964844,279.45001220703125,38962.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139341115951538,1.0,0.0,0.0,3.536036491394043,3.536060094833374,8.343087074536015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.86279296875,0.0,1431.5101318359375,1895.4371337890625,0.0,3533.077392578125,0.8824658393859863,1.0,0.0,3.0,1.0,0.0
18097920,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6624598503112793,0.5321829319000244,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.944186270236969,0.490833431482315,0.4655223786830902,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8653622269630432,0.3834508061408996,0.2697745561599731,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8569007515907288,0.3721425831317901,0.3545430600643158,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7409992814064026,0.2368568331003189,1.0782184600830078,284.900390625,284.95001220703125,299.3833312988281,293.22235107421875,297.9074401855469,297.227783203125,284.90167236328125,1.0,0.6011282205581665,0.4191479682922363,0.4191479682922363,1.0,1.0,-3.242499589920044,1.020555853843689,2.221943616867065,0.2890249490737915,0.8482436537742615,0.8482436537742615,0.0,167.5800018310547,165.0,58155.078125,0.0,2786.181396484375,1.0,279.1576843261719,283.087158203125,296.2457580566406,300.0252380371094,293.1499938964844,293.1499938964844,279.45001220703125,38962.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139341115951538,1.0,0.0,0.0,3.536036491394043,3.536060094833374,8.343087074536015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.86279296875,0.0,1431.5101318359375,1895.4371337890625,0.0,3533.077392578125,0.8824658393859863,1.0,0.0,3.0,1.0,0.0
