time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.6630938053131104,0.5281471014022827,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.948869526386261,0.4939297437667846,0.4681436419486999,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8678968548774719,0.3841876089572906,0.2700851559638977,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8595492243766785,0.3730716705322265,0.3551785349845886,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7427847981452942,0.2370819747447967,1.0782915353775024,284.9991455078125,284.95001220703125,299.4049072265625,293.2171630859375,297.9147033691406,297.23077392578125,284.9982604980469,1.0,0.6006008982658386,0.4182183742523193,0.4182183742523193,1.0,1.0,-3.2420010566711426,1.017985224723816,2.224015712738037,0.2854466140270233,0.9356843829154968,0.9356843829154968,0.0,166.2278594970703,168.0,57450.97265625,0.0,2777.706787109375,1.0,279.4415588378906,283.20294189453125,296.1932067871094,299.855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33469.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053688645362854,1.0,0.0,0.0,3.651507616043091,3.651531219482422,8.896880103748117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.060546875,0.0,1515.9085693359375,1895.4371337890625,0.0,3453.57666015625,0.9038386940956116,1.0,0.0,3.0,1.0,0.0
18098040,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.6630938053131104,0.5281471014022827,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.948869526386261,0.4939297437667846,0.4681436419486999,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8678968548774719,0.3841876089572906,0.2700851559638977,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8595492243766785,0.3730716705322265,0.3551785349845886,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7427847981452942,0.2370819747447967,1.0782915353775024,284.9991455078125,284.95001220703125,299.4049072265625,293.2171630859375,297.9147033691406,297.23077392578125,284.9982604980469,1.0,0.6006008982658386,0.4182183742523193,0.4182183742523193,1.0,1.0,-3.2420010566711426,1.017985224723816,2.224015712738037,0.2854466140270233,0.9356843829154968,0.9356843829154968,0.0,166.2278594970703,168.0,57450.97265625,0.0,2777.706787109375,1.0,279.4415588378906,283.20294189453125,296.1932067871094,299.855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33469.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053688645362854,1.0,0.0,0.0,3.651507616043091,3.651531219482422,8.896880103748117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.060546875,0.0,1515.9085693359375,1895.4371337890625,0.0,3453.57666015625,0.9038386940956116,1.0,0.0,3.0,1.0,0.0
18098100,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.6626901030540466,0.5276646614074707,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9502036571502686,0.4951539039611816,0.4694985449314117,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.868369996547699,0.3842595517635345,0.2702782452106476,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8601033687591553,0.3732969164848327,0.3555492162704468,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7430852055549622,0.2370679378509521,1.0786937475204468,284.8736877441406,284.95001220703125,299.4156188964844,293.2145690917969,297.916748046875,297.22998046875,284.8719787597656,1.0,0.6008882522583008,0.4177535772323608,0.4177535772323608,1.0,1.0,-3.244210958480835,1.0175695419311523,2.2266414165496826,0.2842131853103637,0.8478716611862183,0.8478716611862183,0.0,166.1526641845703,168.0,58285.9453125,0.0,2781.854248046875,1.0,279.1982116699219,283.0607604980469,296.2460021972656,300.0671081542969,293.1499938964844,293.1499938964844,279.1499938964844,38026.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114954471588136,1.0,0.0,0.0,3.610896110534668,3.610920190811157,8.700080798007548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.7509765625,0.0,1505.0997314453125,1895.4371337890625,0.0,3510.476806640625,0.8956284523010254,1.0,0.0,3.0,1.0,0.0
18098160,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6617919206619263,0.5285820960998535,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9503781795501708,0.496274471282959,0.470549613237381,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8678408861160278,0.3842159509658813,0.2702555060386657,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8597144484519958,0.3734207153320312,0.3556786477565765,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7426052093505859,0.2369664013385772,1.0783486366271973,284.9056091308594,284.95001220703125,299.4263000488281,293.21197509765625,297.918212890625,297.2281188964844,284.90728759765625,1.0,0.6013959646224976,0.4173862338066101,0.4173862338066101,1.0,1.0,-3.2462899684906006,1.017340064048767,2.228950023651123,0.2832927703857422,0.8483672142028809,0.8483672142028809,0.0,166.51576232910156,186.0,58036.7890625,0.0,2788.163330078125,1.0,279.1580505371094,283.09039306640625,296.2328186035156,300.0003662109375,293.1499938964844,293.1499938964844,279.45001220703125,38857.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133281111717224,1.0,0.0,0.0,3.5261332988739014,3.5261566638946533,8.296420332953858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.4130859375,0.0,1420.3360595703125,1895.4371337890625,0.0,3527.463623046875,0.8802832961082458,1.0,0.0,3.0,1.0,0.0
18098220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6592598557472229,0.5430275797843933,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9430688619613647,0.499508798122406,0.4735237956047058,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8606787323951721,0.3850518465042114,0.2708019316196441,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8529155254364014,0.3744438290596008,0.3566282093524933,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.736724853515625,0.237261101603508,1.079930305480957,285.0166015625,284.95001220703125,299.447509765625,293.2068176269531,297.9273986816406,297.2326354980469,285.0163269042969,1.0,0.6083387136459351,0.4166516065597534,0.4166516065597534,1.0,1.0,-3.270904779434204,1.0242007970809937,2.246703863143921,0.2851974070072174,0.951110303401947,0.951110303401947,0.0,172.18670654296875,189.0,57752.0234375,0.0,2871.03759765625,1.0,279.4415588378906,283.2109375,296.18670654296875,299.8578491210937,293.1499938964844,293.1499938964844,279.1499938964844,32862.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054959416389464,1.0,0.0,0.0,3.66259765625,3.662621259689331,8.951003565016435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8232421875,0.0,1523.6708984375,1895.4371337890625,0.0,3454.758544921875,0.9060177206993104,1.0,0.0,3.0,1.0,0.0
18098280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6592598557472229,0.5430275797843933,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9430688619613647,0.499508798122406,0.4735237956047058,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8606787323951721,0.3850518465042114,0.2708019316196441,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8529155254364014,0.3744438290596008,0.3566282093524933,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.736724853515625,0.237261101603508,1.079930305480957,285.0166015625,284.95001220703125,299.447509765625,293.2068176269531,297.9273986816406,297.2326354980469,285.0163269042969,1.0,0.6083387136459351,0.4166516065597534,0.4166516065597534,1.0,1.0,-3.270904779434204,1.0242007970809937,2.246703863143921,0.2851974070072174,0.951110303401947,0.951110303401947,0.0,172.18670654296875,189.0,57752.0234375,0.0,2871.03759765625,1.0,279.4415588378906,283.2109375,296.18670654296875,299.8578491210937,293.1499938964844,293.1499938964844,279.1499938964844,32862.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054959416389464,1.0,0.0,0.0,3.66259765625,3.662621259689331,8.951003565016435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8232421875,0.0,1523.6708984375,1895.4371337890625,0.0,3454.758544921875,0.9060177206993104,1.0,0.0,3.0,1.0,0.0
18098340,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6521244049072266,0.5565305948257446,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9362155199050904,0.5018478631973267,0.476139098405838,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8541043400764465,0.3850653171539306,0.2711145281791687,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8467231392860413,0.3747754395008087,0.3573172092437744,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7312487363815308,0.2369818389415741,1.0803662538528442,284.91259765625,284.95001220703125,299.468505859375,293.20166015625,297.9308166503906,297.2291259765625,284.9138488769531,1.0,0.6138753294944763,0.4159169495105743,0.4159169495105743,1.0,1.0,-3.2920374870300293,1.0297143459320068,2.2623231410980225,0.2874784767627716,0.8662101626396179,0.8662101626396179,0.0,177.58106994628906,192.0,58794.3515625,0.0,2946.03125,1.0,279.1581115722656,283.0807800292969,296.2325744628906,300.04150390625,293.1499938964844,293.1499938964844,279.45001220703125,37915.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156067967414856,1.0,0.0,0.0,3.5816690921783447,3.581692934036255,8.559811703889864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.2197265625,0.0,1472.533447265625,1895.4371337890625,0.0,3548.561279296875,0.891721248626709,1.0,0.0,3.0,1.0,0.0
18098400,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6521244049072266,0.5565305948257446,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9362155199050904,0.5018478631973267,0.476139098405838,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8541043400764465,0.3850653171539306,0.2711145281791687,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8467231392860413,0.3747754395008087,0.3573172092437744,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7312487363815308,0.2369818389415741,1.0803662538528442,284.91259765625,284.95001220703125,299.468505859375,293.20166015625,297.9308166503906,297.2291259765625,284.9138488769531,1.0,0.6138753294944763,0.4159169495105743,0.4159169495105743,1.0,1.0,-3.2920374870300293,1.0297143459320068,2.2623231410980225,0.2874784767627716,0.8662101626396179,0.8662101626396179,0.0,177.58106994628906,192.0,58794.3515625,0.0,2946.03125,1.0,279.1581115722656,283.0807800292969,296.2325744628906,300.04150390625,293.1499938964844,293.1499938964844,279.45001220703125,37915.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156067967414856,1.0,0.0,0.0,3.5816690921783447,3.581692934036255,8.559811703889864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.2197265625,0.0,1472.533447265625,1895.4371337890625,0.0,3548.561279296875,0.891721248626709,1.0,0.0,3.0,1.0,0.0
18098460,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6455486416816711,0.5675152540206909,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9312763214111328,0.5049319267272949,0.4789578914642334,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8491681218147278,0.385768860578537,0.2715539038181305,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8420742154121399,0.3756549060344696,0.3581154942512512,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7268370985984802,0.2369074821472168,1.0802761316299438,285.01806640625,284.95001220703125,299.4893493652344,293.196533203125,297.93682861328125,297.2308044433594,285.0171203613281,1.0,0.6186787486076355,0.4147146046161651,0.4147146046161651,1.0,1.0,-3.310016393661499,1.0328938961029053,2.2771224975585938,0.2872727811336517,0.9687560200691224,0.9687560200691224,0.0,182.0558013916016,195.0,58394.296875,0.0,3009.92041015625,1.0,279.4419860839844,283.1976318359375,296.1835327148437,299.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,32790.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093759655952454,1.0,0.0,0.0,3.717768907546997,3.7177929878234863,9.222699191013816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.556640625,0.0,1585.4189453125,1895.4371337890625,0.0,3490.8115234375,0.9183222651481628,1.0,0.0,3.0,1.0,0.0
18098520,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6455486416816711,0.5675152540206909,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9312763214111328,0.5049319267272949,0.4789578914642334,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8491681218147278,0.385768860578537,0.2715539038181305,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8420742154121399,0.3756549060344696,0.3581154942512512,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7268370985984802,0.2369074821472168,1.0802761316299438,285.01806640625,284.95001220703125,299.4893493652344,293.196533203125,297.93682861328125,297.2308044433594,285.0171203613281,1.0,0.6186787486076355,0.4147146046161651,0.4147146046161651,1.0,1.0,-3.310016393661499,1.0328938961029053,2.2771224975585938,0.2872727811336517,0.9687560200691224,0.9687560200691224,0.0,182.0558013916016,195.0,58394.296875,0.0,3009.92041015625,1.0,279.4419860839844,283.1976318359375,296.1835327148437,299.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,32790.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093759655952454,1.0,0.0,0.0,3.717768907546997,3.7177929878234863,9.222699191013816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.556640625,0.0,1585.4189453125,1895.4371337890625,0.0,3490.8115234375,0.9183222651481628,1.0,0.0,3.0,1.0,0.0
18098580,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9980562925338744,0.6373331546783447,0.5753222107887268,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9252048134803772,0.5070891380310059,0.4814137816429138,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8434694409370422,0.3856469988822937,0.27177694439888,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8366931080818176,0.3758318722248077,0.358664333820343,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7216774225234985,0.2362976968288421,1.0791648626327517,284.9017944335937,284.95001220703125,299.510009765625,293.1914367675781,297.9371643066406,297.2245788574219,284.9032592773437,1.0,0.6227766275405884,0.4135122895240783,0.4135122895240783,1.0,1.0,-3.32206130027771,1.0339478254318235,2.288113594055176,0.2851244509220123,0.8720309734344482,0.8720309734344482,0.0,186.8279724121093,198.0,59285.92578125,0.0,3063.05029296875,1.0,279.1568603515625,283.0589294433594,296.22314453125,300.06817626953125,293.1499938964844,293.1499938964844,279.45001220703125,38310.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195104241371156,1.0,0.0,0.0,3.630095481872559,3.630119800567627,8.792844710114878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.1328125,0.0,1528.33203125,1895.4371337890625,0.0,3584.639892578125,0.9026185870170592,1.0,0.0,3.0,1.0,0.0
18098640,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9980562925338744,0.6373331546783447,0.5753222107887268,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9252048134803772,0.5070891380310059,0.4814137816429138,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8434694409370422,0.3856469988822937,0.27177694439888,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8366931080818176,0.3758318722248077,0.358664333820343,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7216774225234985,0.2362976968288421,1.0791648626327517,284.9017944335937,284.95001220703125,299.510009765625,293.1914367675781,297.9371643066406,297.2245788574219,284.9032592773437,1.0,0.6227766275405884,0.4135122895240783,0.4135122895240783,1.0,1.0,-3.32206130027771,1.0339478254318235,2.288113594055176,0.2851244509220123,0.8720309734344482,0.8720309734344482,0.0,186.8279724121093,198.0,59285.92578125,0.0,3063.05029296875,1.0,279.1568603515625,283.0589294433594,296.22314453125,300.06817626953125,293.1499938964844,293.1499938964844,279.45001220703125,38310.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195104241371156,1.0,0.0,0.0,3.630095481872559,3.630119800567627,8.792844710114878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.1328125,0.0,1528.33203125,1895.4371337890625,0.0,3584.639892578125,0.9026185870170592,1.0,0.0,3.0,1.0,0.0
18098700,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9926565289497375,0.6346490383148193,0.5722934603691101,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.920178771018982,0.5084667205810547,0.4826262891292572,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.839165449142456,0.3858458697795868,0.2718705832958221,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8325631618499756,0.3761203587055206,0.3589115440845489,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7177411913871765,0.2360789328813552,1.0783507823944092,285.0165710449219,284.95001220703125,299.520263671875,293.1889038085937,297.93896484375,297.2242431640625,285.01861572265625,1.0,0.624123215675354,0.4129111170768738,0.4129111170768738,1.0,1.0,-3.3192179203033447,1.031327247619629,2.287890672683716,0.2825549244880676,0.951585292816162,0.951585292816162,0.0,190.02764892578125,198.0,58395.640625,0.0,3075.060791015625,1.0,279.4016418457031,283.1903381347656,296.1640625,299.85064697265625,293.1499938964844,293.1499938964844,279.45001220703125,34080.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139950275421144,1.0,0.0,0.0,3.677207946777344,3.677232027053833,9.02255806067842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3173828125,0.0,1549.1796875,1895.4371337890625,0.0,3533.641357421875,0.9116623997688292,1.0,0.0,3.0,1.0,0.0
18098760,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.988977551460266,0.6328291893005371,0.5704850554466248,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.917418658733368,0.5100044012069702,0.4841303825378418,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8365816473960876,0.3862080574035644,0.2721637785434723,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8300766348838806,0.3765490353107452,0.3593745529651642,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7151916027069092,0.2360012978315353,1.0782219171524048,285.00518798828125,284.95001220703125,299.53045654296875,293.1863708496094,297.9422607421875,297.2258605957031,285.003662109375,1.0,0.6254080533981323,0.4123974144458771,0.4123974144458771,1.0,1.0,-3.3196017742156982,1.0300586223602295,2.2895431518554688,0.2809341847896576,0.9651673436164856,0.9651673436164856,0.0,192.30386352539065,201.0,58517.64453125,0.0,3088.81201171875,1.0,279.4429626464844,283.1797790527344,296.167236328125,299.8973693847656,293.1499938964844,293.1499938964844,279.1499938964844,33322.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912102997303009,1.0,0.0,0.0,3.744800806045532,3.74482536315918,9.35730440687621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.9990234375,0.0,1620.668212890625,1895.4371337890625,0.0,3516.110107421875,0.9245683550834656,1.0,0.0,3.0,1.0,0.0
18098820,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9812057018280028,0.6281585693359375,0.5666999220848083,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.911721169948578,0.5120938420295715,0.4865094721317291,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8311999440193176,0.3860200643539428,0.2723361253738403,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8249269723892212,0.3766459226608276,0.3598393201828003,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7098427414894104,0.2354161739349365,1.0770050287246704,284.8938903808594,284.95001220703125,299.5507507324219,293.18133544921875,297.94287109375,297.2205810546875,284.8954467773437,1.0,0.6274881958961487,0.4113699793815613,0.4113699793815613,1.0,1.0,-3.317220687866211,1.0264087915420532,2.290812015533448,0.2775964140892029,0.8637088537216187,0.8637088537216187,0.0,196.7813720703125,204.0,59085.5390625,0.0,3108.95947265625,1.0,279.1572265625,283.0515441894531,296.2039489746094,300.0401306152344,293.1499938964844,293.1499938964844,279.45001220703125,38996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204684495925904,1.0,0.0,0.0,3.624388456344605,3.6244125366210938,8.765218240114336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1005859375,0.0,1527.1209716796875,1895.4371337890625,0.0,3593.48095703125,0.9019331336021424,1.0,0.0,3.0,1.0,0.0
18098880,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9812057018280028,0.6281585693359375,0.5666999220848083,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.911721169948578,0.5120938420295715,0.4865094721317291,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8311999440193176,0.3860200643539428,0.2723361253738403,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8249269723892212,0.3766459226608276,0.3598393201828003,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7098427414894104,0.2354161739349365,1.0770050287246704,284.8938903808594,284.95001220703125,299.5507507324219,293.18133544921875,297.94287109375,297.2205810546875,284.8954467773437,1.0,0.6274881958961487,0.4113699793815613,0.4113699793815613,1.0,1.0,-3.317220687866211,1.0264087915420532,2.290812015533448,0.2775964140892029,0.8637088537216187,0.8637088537216187,0.0,196.7813720703125,204.0,59085.5390625,0.0,3108.95947265625,1.0,279.1572265625,283.0515441894531,296.2039489746094,300.0401306152344,293.1499938964844,293.1499938964844,279.45001220703125,38996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204684495925904,1.0,0.0,0.0,3.624388456344605,3.6244125366210938,8.765218240114336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1005859375,0.0,1527.1209716796875,1895.4371337890625,0.0,3593.48095703125,0.9019331336021424,1.0,0.0,3.0,1.0,0.0
18098940,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9755472540855408,0.6254494190216064,0.5639910697937012,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9087463617324828,0.5151053071022034,0.4892024993896484,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8278319239616394,0.3866409361362457,0.2726852595806122,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8217099905014038,0.3774181008338928,0.3604899942874908,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7061727643013,0.2353384494781494,1.076486587524414,285.00390625,284.95001220703125,299.5708312988281,293.17633056640625,297.94921875,297.2236633300781,285.0030212402344,1.0,0.6293456554412842,0.4103425443172455,0.4103425443172455,1.0,1.0,-3.3177719116210938,1.0237482786178589,2.2940235137939453,0.2753428220748901,0.9588675498962402,0.9588675498962402,0.0,200.0378570556641,207.0,58330.5,0.0,3128.640869140625,1.0,279.44219970703125,283.1785583496094,296.1521911621094,299.86865234375,293.1499938964844,293.1499938964844,279.1499938964844,33550.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911863088607788,1.0,0.0,0.0,3.732323408126831,3.73234796524048,9.295052336710796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.11328125,0.0,1607.95947265625,1895.4371337890625,0.0,3513.885986328125,0.9221272468566896,1.0,0.0,3.0,1.0,0.0
18099000,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9755472540855408,0.6254494190216064,0.5639910697937012,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9087463617324828,0.5151053071022034,0.4892024993896484,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8278319239616394,0.3866409361362457,0.2726852595806122,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8217099905014038,0.3774181008338928,0.3604899942874908,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7061727643013,0.2353384494781494,1.076486587524414,285.00390625,284.95001220703125,299.5708312988281,293.17633056640625,297.94921875,297.2236633300781,285.0030212402344,1.0,0.6293456554412842,0.4103425443172455,0.4103425443172455,1.0,1.0,-3.3177719116210938,1.0237482786178589,2.2940235137939453,0.2753428220748901,0.9588675498962402,0.9588675498962402,0.0,200.0378570556641,207.0,58330.5,0.0,3128.640869140625,1.0,279.44219970703125,283.1785583496094,296.1521911621094,299.86865234375,293.1499938964844,293.1499938964844,279.1499938964844,33550.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911863088607788,1.0,0.0,0.0,3.732323408126831,3.73234796524048,9.295052336710796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.11328125,0.0,1607.95947265625,1895.4371337890625,0.0,3513.885986328125,0.9221272468566896,1.0,0.0,3.0,1.0,0.0
18099060,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9690735936164856,0.621230959892273,0.5607303977012634,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9054254293441772,0.5172811150550842,0.4916175901889801,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.824126124382019,0.3865031599998474,0.2728588581085205,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8181682825088501,0.3775695562362671,0.3609596490859985,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7022904753684998,0.2349238395690918,1.0758843421936035,284.89764404296875,284.95001220703125,299.5907287597656,293.17138671875,297.9508361816406,297.219482421875,284.8993530273437,1.0,0.631088376045227,0.4095655381679535,0.4095655381679535,1.0,1.0,-3.316815137863159,1.0211689472198486,2.2956461906433105,0.2742539644241333,0.8620293736457825,0.8620293736457825,0.0,203.5331115722656,210.0,58916.69140625,0.0,3146.3271484375,1.0,279.1571044921875,283.0542907714844,296.1924133300781,300.0162658691406,293.1499938964844,293.1499938964844,279.45001220703125,39003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198872447013856,1.0,0.0,0.0,3.611375331878662,3.6113996505737305,8.702390346115862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.369140625,0.0,1512.853759765625,1895.4371337890625,0.0,3588.117431640625,0.8991782665252686,1.0,0.0,3.0,1.0,0.0
18099120,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9690735936164856,0.621230959892273,0.5607303977012634,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9054254293441772,0.5172811150550842,0.4916175901889801,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.824126124382019,0.3865031599998474,0.2728588581085205,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8181682825088501,0.3775695562362671,0.3609596490859985,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7022904753684998,0.2349238395690918,1.0758843421936035,284.89764404296875,284.95001220703125,299.5907287597656,293.17138671875,297.9508361816406,297.219482421875,284.8993530273437,1.0,0.631088376045227,0.4095655381679535,0.4095655381679535,1.0,1.0,-3.316815137863159,1.0211689472198486,2.2956461906433105,0.2742539644241333,0.8620293736457825,0.8620293736457825,0.0,203.5331115722656,210.0,58916.69140625,0.0,3146.3271484375,1.0,279.1571044921875,283.0542907714844,296.1924133300781,300.0162658691406,293.1499938964844,293.1499938964844,279.45001220703125,39003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198872447013856,1.0,0.0,0.0,3.611375331878662,3.6113996505737305,8.702390346115862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.369140625,0.0,1512.853759765625,1895.4371337890625,0.0,3588.117431640625,0.8991782665252686,1.0,0.0,3.0,1.0,0.0
18099180,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9638140797615052,0.6186293959617615,0.558150589466095,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9034748673439026,0.520336925983429,0.4943448305130005,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8214595913887024,0.387133926153183,0.2732090651988983,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8156193494796753,0.3783611953258514,0.3616199195384979,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6993668675422668,0.2349359840154647,1.075772047042847,285.0057983398437,284.95001220703125,299.6104736328125,293.16650390625,297.9578552246094,297.2230224609375,285.0049133300781,1.0,0.6328036785125732,0.4087885022163391,0.4087885022163391,1.0,1.0,-3.3180642127990723,1.019450306892395,2.298613786697388,0.2725502550601959,0.9576850533485411,0.9576850533485411,0.0,206.3612060546875,213.0,58205.2890625,0.0,3165.126953125,1.0,279.4421081542969,283.178955078125,296.1424255371094,299.85009765625,293.1499938964844,293.1499938964844,279.1499938964844,33471.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113203883171082,1.0,0.0,0.0,3.723863124847412,3.723887443542481,9.252960353478556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2236328125,0.0,1597.610107421875,1895.4371337890625,0.0,3508.853271484375,0.920171082019806,1.0,0.0,3.0,1.0,0.0
18099240,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9638140797615052,0.6186293959617615,0.558150589466095,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9034748673439026,0.520336925983429,0.4943448305130005,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8214595913887024,0.387133926153183,0.2732090651988983,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8156193494796753,0.3783611953258514,0.3616199195384979,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6993668675422668,0.2349359840154647,1.075772047042847,285.0057983398437,284.95001220703125,299.6104736328125,293.16650390625,297.9578552246094,297.2230224609375,285.0049133300781,1.0,0.6328036785125732,0.4087885022163391,0.4087885022163391,1.0,1.0,-3.3180642127990723,1.019450306892395,2.298613786697388,0.2725502550601959,0.9576850533485411,0.9576850533485411,0.0,206.3612060546875,213.0,58205.2890625,0.0,3165.126953125,1.0,279.4421081542969,283.178955078125,296.1424255371094,299.85009765625,293.1499938964844,293.1499938964844,279.1499938964844,33471.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113203883171082,1.0,0.0,0.0,3.723863124847412,3.723887443542481,9.252960353478556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.2236328125,0.0,1597.610107421875,1895.4371337890625,0.0,3508.853271484375,0.920171082019806,1.0,0.0,3.0,1.0,0.0
18099300,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9610519409179688,0.61663419008255,0.5568225979804993,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9024889469146729,0.5215042233467102,0.4957316517829895,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8201155662536621,0.3871384561061859,0.2734103500843048,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8143289089202881,0.3785032629966736,0.3619860708713531,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6979373097419739,0.2348067164421081,1.0759894847869873,284.8747863769531,284.95001220703125,299.6202697753906,293.1640625,297.9592590332031,297.2218017578125,284.8720092773437,1.0,0.6337144374847412,0.4083999991416931,0.4083999991416931,1.0,1.0,-3.319084644317627,1.0187538862228394,2.300330638885498,0.2713720202445984,0.8677790760993958,0.8677790760993958,0.0,207.8258056640625,213.0,59130.98828125,0.0,3175.687255859375,1.0,279.19598388671875,283.02947998046875,296.19610595703125,300.068115234375,293.1499938964844,293.1499938964844,279.1499938964844,37564.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917532742023468,1.0,0.0,0.0,3.692939281463623,3.692963838577272,9.099920816879604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.109375,0.0,1593.312255859375,1895.4371337890625,0.0,3566.371826171875,0.913831114768982,1.0,0.0,3.0,1.0,0.0
18099360,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9572235941886902,0.6144710183143616,0.5549436211585999,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9006582498550415,0.5225128531455994,0.496765673160553,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8180214762687683,0.3869792222976684,0.2733722031116485,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8123044967651367,0.3785030841827392,0.362083226442337,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.69581538438797,0.2345586270093917,1.075368881225586,284.89862060546875,284.95001220703125,299.6300048828125,293.1616516113281,297.9594421386719,297.2189025878906,284.900390625,1.0,0.6344821453094482,0.4079988896846771,0.4079988896846771,1.0,1.0,-3.317394733428955,1.0170787572860718,2.300316095352173,0.269628643989563,0.8613297939300537,0.8613297939300537,0.0,209.6750640869141,216.0,58807.68359375,0.0,3182.41650390625,1.0,279.1573486328125,283.0538635253906,296.1833801269531,300.00030517578125,293.1499938964844,293.1499938964844,279.45001220703125,38958.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194937348365784,1.0,0.0,0.0,3.6052324771881104,3.6052565574646,8.672810167809075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.02294921875,0.0,1505.7939453125,1895.4371337890625,0.0,3584.4853515625,0.897765040397644,1.0,0.0,3.0,1.0,0.0
18099420,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.951843798160553,0.6119164228439331,0.5524045825004578,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.898929238319397,0.5255652666091919,0.4994884133338928,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8154764175415039,0.3875894844532013,0.2737075388431549,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8098464608192444,0.3792797327041626,0.3627289235591888,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6930781006813049,0.2345883548259735,1.0753475427627563,285.0059509277344,284.95001220703125,299.6493530273437,293.1568603515625,297.96630859375,297.22247314453125,285.0050354003906,1.0,0.6361668705940247,0.4071967005729675,0.4071967005729675,1.0,1.0,-3.3187592029571533,1.0153965950012207,2.3033626079559326,0.2667268216609955,0.9568037986755372,0.9568037986755372,0.0,212.42935180664065,219.0,58111.43359375,0.0,3201.073486328125,1.0,279.44207763671875,283.1775817871094,296.1333312988281,299.8349609375,293.1499938964844,293.1499938964844,279.1499938964844,33438.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91103994846344,1.0,0.0,0.0,3.7192366123199454,3.719260931015015,9.22998310670664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.654296875,0.0,1592.0433349609375,1895.4371337890625,0.0,3506.252197265625,0.919105052947998,1.0,0.0,3.0,1.0,0.0
18099480,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.951843798160553,0.6119164228439331,0.5524045825004578,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.898929238319397,0.5255652666091919,0.4994884133338928,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8154764175415039,0.3875894844532013,0.2737075388431549,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8098464608192444,0.3792797327041626,0.3627289235591888,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6930781006813049,0.2345883548259735,1.0753475427627563,285.0059509277344,284.95001220703125,299.6493530273437,293.1568603515625,297.96630859375,297.22247314453125,285.0050354003906,1.0,0.6361668705940247,0.4071967005729675,0.4071967005729675,1.0,1.0,-3.3187592029571533,1.0153965950012207,2.3033626079559326,0.2667268216609955,0.9568037986755372,0.9568037986755372,0.0,212.42935180664065,219.0,58111.43359375,0.0,3201.073486328125,1.0,279.44207763671875,283.1775817871094,296.1333312988281,299.8349609375,293.1499938964844,293.1499938964844,279.1499938964844,33438.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91103994846344,1.0,0.0,0.0,3.7192366123199454,3.719260931015015,9.22998310670664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.654296875,0.0,1592.0433349609375,1895.4371337890625,0.0,3506.252197265625,0.919105052947998,1.0,0.0,3.0,1.0,0.0
18099540,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.945277452468872,0.6078386902809143,0.5492575764656067,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8964172005653381,0.5277318954467773,0.5018969774246216,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8122314214706421,0.3874205648899078,0.2738564312458038,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8066850304603577,0.3794097602367401,0.3631760478019714,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6898074746131897,0.2342277467250824,1.0749990940093994,284.8990783691406,284.95001220703125,299.66851806640625,293.1521301269531,297.9677124023437,297.21844482421875,284.90069580078125,1.0,0.6378313899040222,0.4063945114612579,0.4063945114612579,1.0,1.0,-3.3181777000427246,1.012960433959961,2.3052175045013428,0.264551043510437,0.8607795238494873,0.8607795238494873,0.0,215.70689392089844,222.0,58719.5703125,0.0,3218.349609375,1.0,279.1571960449219,283.0525817871094,296.1742248535156,299.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,38924.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192970395088196,1.0,0.0,0.0,3.60105562210083,3.60107970237732,8.652726251057175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.484375,0.0,1500.9820556640625,1895.4371337890625,0.0,3582.669921875,0.8968259692192078,1.0,0.0,3.0,1.0,0.0
18099600,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.945277452468872,0.6078386902809143,0.5492575764656067,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8964172005653381,0.5277318954467773,0.5018969774246216,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8122314214706421,0.3874205648899078,0.2738564312458038,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8066850304603577,0.3794097602367401,0.3631760478019714,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6898074746131897,0.2342277467250824,1.0749990940093994,284.8990783691406,284.95001220703125,299.66851806640625,293.1521301269531,297.9677124023437,297.21844482421875,284.90069580078125,1.0,0.6378313899040222,0.4063945114612579,0.4063945114612579,1.0,1.0,-3.3181777000427246,1.012960433959961,2.3052175045013428,0.264551043510437,0.8607795238494873,0.8607795238494873,0.0,215.70689392089844,222.0,58719.5703125,0.0,3218.349609375,1.0,279.1571960449219,283.0525817871094,296.1742248535156,299.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,38924.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192970395088196,1.0,0.0,0.0,3.60105562210083,3.60107970237732,8.652726251057175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.484375,0.0,1500.9820556640625,1895.4371337890625,0.0,3582.669921875,0.8968259692192078,1.0,0.0,3.0,1.0,0.0
18099660,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9400407671928406,0.605350911617279,0.5467776656150818,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8949639797210693,0.5307822823524475,0.5046124458312988,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8098634481430054,0.3880191445350647,0.2741807699203491,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8043838143348694,0.3801761567592621,0.363808125257492,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6873302459716797,0.2342708557844162,1.075024127960205,285.0058288574219,284.95001220703125,299.6875,293.1474914550781,297.9745788574219,297.22216796875,285.0049133300781,1.0,0.6395108699798584,0.405641496181488,0.405641496181488,1.0,1.0,-3.319633722305298,1.011336088180542,2.308297634124756,0.2632758915424347,0.9558778405189514,0.9558778405189514,0.0,218.44235229492188,225.0,58028.0703125,0.0,3237.1220703125,1.0,279.4420471191406,283.1759033203125,296.1240539550781,299.8202819824219,293.1499938964844,293.1499938964844,279.1499938964844,33424.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108554124832152,1.0,0.0,0.0,3.715512752532959,3.715536832809448,9.211509564011068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3466796875,0.0,1587.670166015625,1895.4371337890625,0.0,3504.54052734375,0.9182546138763428,1.0,0.0,3.0,1.0,0.0
18099720,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9400407671928406,0.605350911617279,0.5467776656150818,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8949639797210693,0.5307822823524475,0.5046124458312988,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8098634481430054,0.3880191445350647,0.2741807699203491,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8043838143348694,0.3801761567592621,0.363808125257492,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6873302459716797,0.2342708557844162,1.075024127960205,285.0058288574219,284.95001220703125,299.6875,293.1474914550781,297.9745788574219,297.22216796875,285.0049133300781,1.0,0.6395108699798584,0.405641496181488,0.405641496181488,1.0,1.0,-3.319633722305298,1.011336088180542,2.308297634124756,0.2632758915424347,0.9558778405189514,0.9558778405189514,0.0,218.44235229492188,225.0,58028.0703125,0.0,3237.1220703125,1.0,279.4420471191406,283.1759033203125,296.1240539550781,299.8202819824219,293.1499938964844,293.1499938964844,279.1499938964844,33424.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108554124832152,1.0,0.0,0.0,3.715512752532959,3.715536832809448,9.211509564011068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3466796875,0.0,1587.670166015625,1895.4371337890625,0.0,3504.54052734375,0.9182546138763428,1.0,0.0,3.0,1.0,0.0
18099780,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9336082339286804,0.6013566255569458,0.5436983108520508,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8926827907562256,0.5329335331916809,0.5070070028305054,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8067177534103394,0.3878350555896759,0.274317979812622,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8013657331466675,0.3802906572818756,0.3642397224903106,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.684285581111908,0.2339181005954742,1.0747064352035522,284.8993225097656,284.95001220703125,299.706298828125,293.1429138183594,297.9759826660156,297.2182922363281,284.90093994140625,1.0,0.6411731243133545,0.4048884809017181,0.4048884809017181,1.0,1.0,-3.319122791290283,1.0090060234069824,2.310116767883301,0.2619936764240265,0.8601709008216858,0.8601709008216858,0.0,221.7113342285156,228.0,58638.7734375,0.0,3254.504150390625,1.0,279.1572265625,283.05126953125,296.1651306152344,299.97088623046875,293.1499938964844,293.1499938964844,279.45001220703125,38916.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919142723083496,1.0,0.0,0.0,3.5973589420318604,3.5973827838897705,8.634970072307624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.66357421875,0.0,1496.8919677734375,1895.4371337890625,0.0,3581.24462890625,0.8960021138191223,1.0,0.0,3.0,1.0,0.0
