time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9336082339286804,0.6013566255569458,0.5436983108520508,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8926827907562256,0.5329335331916809,0.5070070028305054,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8067177534103394,0.3878350555896759,0.274317979812622,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8013657331466675,0.3802906572818756,0.3642397224903106,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.684285581111908,0.2339181005954742,1.0747064352035522,284.8993225097656,284.95001220703125,299.706298828125,293.1429138183594,297.9759826660156,297.2182922363281,284.90093994140625,1.0,0.6411731243133545,0.4048884809017181,0.4048884809017181,1.0,1.0,-3.319122791290283,1.0090060234069824,2.310116767883301,0.2619936764240265,0.8601709008216858,0.8601709008216858,0.0,221.7113342285156,228.0,58638.7734375,0.0,3254.504150390625,1.0,279.1572265625,283.05126953125,296.1651306152344,299.97088623046875,293.1499938964844,293.1499938964844,279.45001220703125,38916.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919142723083496,1.0,0.0,0.0,3.5973589420318604,3.5973827838897705,8.634970072307624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.66357421875,0.0,1496.8919677734375,1895.4371337890625,0.0,3581.24462890625,0.8960021138191223,1.0,0.0,3.0,1.0,0.0
18099900,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9305402636528016,0.6000642776489258,0.5422298312187195,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8916308283805847,0.534380316734314,0.5081893801689148,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8051807284355164,0.3880521953105926,0.2743622362613678,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.799920380115509,0.3806007504463196,0.3644211888313293,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6827962398529053,0.2338845580816269,1.0743242502212524,285.0162048339844,284.95001220703125,299.71563720703125,293.140625,297.97882080078125,297.2194519042969,285.0179138183594,1.0,0.64194655418396,0.404511958360672,0.404511958360672,1.0,1.0,-3.3185842037200928,1.0077577829360962,2.310826539993286,0.2610536217689514,0.94090074300766,0.94090074300766,0.0,223.2608337402344,228.0,57807.53515625,0.0,3262.08740234375,1.0,279.4004211425781,283.1832275390625,296.1080322265625,299.7557373046875,293.1499938964844,293.1499938964844,279.45001220703125,34199.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129144549369812,1.0,0.0,0.0,3.646003484725952,3.646027088165283,8.870077863321058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.9501953125,0.0,1515.2674560546875,1895.4371337890625,0.0,3523.63134765625,0.9047695994377136,1.0,0.0,3.0,1.0,0.0
18099960,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9284470081329346,0.5989389419555664,0.5412737131118774,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8913129568099976,0.5359715819358826,0.5097048878669739,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8043410778045654,0.3884157240390777,0.2746272683143616,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7991428375244141,0.3810388743877411,0.3648518025875091,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6819146871566772,0.233963057398796,1.074738383293152,285.00616455078125,284.95001220703125,299.72491455078125,293.1383972167969,297.9827880859375,297.2221069335937,285.0047912597656,1.0,0.6428499817848206,0.4041441082954407,0.4041441082954407,1.0,1.0,-3.320589303970337,1.0074292421340942,2.313159942626953,0.2603574693202972,0.9553359746932985,0.9553359746932985,0.0,224.4519805908203,231.0,57954.7265625,0.0,3273.351318359375,1.0,279.4428405761719,283.1742858886719,296.1141967773437,299.80572509765625,293.1499938964844,293.1499938964844,279.1499938964844,33342.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106658101081848,1.0,0.0,0.0,3.713954925537109,3.713979005813599,9.203786248690448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0283203125,0.0,1585.2598876953125,1895.4371337890625,0.0,3502.78173828125,0.9176322817802428,1.0,0.0,3.0,1.0,0.0
18100020,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9221987128257751,0.5950324535369873,0.538280725479126,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8891357183456421,0.538101851940155,0.5120892524719238,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8012286424636841,0.3882148563861847,0.2747575938701629,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7962287664413452,0.381134957075119,0.365272045135498,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6789970993995667,0.2336127907037735,1.0744494199752808,284.8995361328125,284.95001220703125,299.74334716796875,293.13397216796875,297.9841003417969,297.21826171875,284.9011535644531,1.0,0.6445130705833435,0.403408408164978,0.403408408164978,1.0,1.0,-3.320180892944336,1.0052381753921509,2.3149425983428955,0.2581892609596252,0.8596306443214417,0.8596306443214417,0.0,227.7110290527344,234.0,58565.875,0.0,3290.908447265625,1.0,279.1572570800781,283.0498962402344,296.15631103515625,299.9573059082031,293.1499938964844,293.1499938964844,279.45001220703125,38909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190192818641664,1.0,0.0,0.0,3.594161033630371,3.594184875488281,8.619624054517772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.63720703125,0.0,1493.3673095703125,1895.4371337890625,0.0,3580.10498046875,0.8952856063842773,1.0,0.0,3.0,1.0,0.0
18100080,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9221987128257751,0.5950324535369873,0.538280725479126,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8891357183456421,0.538101851940155,0.5120892524719238,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8012286424636841,0.3882148563861847,0.2747575938701629,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7962287664413452,0.381134957075119,0.365272045135498,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6789970993995667,0.2336127907037735,1.0744494199752808,284.8995361328125,284.95001220703125,299.74334716796875,293.13397216796875,297.9841003417969,297.21826171875,284.9011535644531,1.0,0.6445130705833435,0.403408408164978,0.403408408164978,1.0,1.0,-3.320180892944336,1.0052381753921509,2.3149425983428955,0.2581892609596252,0.8596306443214417,0.8596306443214417,0.0,227.7110290527344,234.0,58565.875,0.0,3290.908447265625,1.0,279.1572570800781,283.0498962402344,296.15631103515625,299.9573059082031,293.1499938964844,293.1499938964844,279.45001220703125,38909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190192818641664,1.0,0.0,0.0,3.594161033630371,3.594184875488281,8.619624054517772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.63720703125,0.0,1493.3673095703125,1895.4371337890625,0.0,3580.10498046875,0.8952856063842773,1.0,0.0,3.0,1.0,0.0
18100140,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9172762632369996,0.5926859378814697,0.5359342694282532,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.887843132019043,0.5411272048950195,0.5147807002067566,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7989293336868286,0.3887812495231628,0.275061547756195,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.794089138507843,0.3818681240081787,0.3658748865127563,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6767318844795227,0.2336615324020385,1.0745160579681396,285.00567626953125,284.95001220703125,299.7615661621094,293.1296081542969,297.9908142089844,297.2220458984375,285.0047607421875,1.0,0.6461923122406006,0.4026727080345154,0.4026727080345154,1.0,1.0,-3.321756362915039,1.0037660598754885,2.317990303039551,0.2558239698410034,0.9543758034706116,0.9543758034706116,0.0,230.44415283203125,237.0,57885.8203125,0.0,3309.981689453125,1.0,279.4419860839844,283.17266845703125,296.1063232421875,299.79327392578125,293.1499938964844,293.1499938964844,279.1499938964844,33405.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106010794639589,1.0,0.0,0.0,3.70958399772644,3.7096080780029297,9.182135727314744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.994140625,0.0,1580.7454833984375,1895.4371337890625,0.0,3502.181396484375,0.9169058203697203,1.0,0.0,3.0,1.0,0.0
18100200,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9172762632369996,0.5926859378814697,0.5359342694282532,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.887843132019043,0.5411272048950195,0.5147807002067566,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7989293336868286,0.3887812495231628,0.275061547756195,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.794089138507843,0.3818681240081787,0.3658748865127563,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6767318844795227,0.2336615324020385,1.0745160579681396,285.00567626953125,284.95001220703125,299.7615661621094,293.1296081542969,297.9908142089844,297.2220458984375,285.0047607421875,1.0,0.6461923122406006,0.4026727080345154,0.4026727080345154,1.0,1.0,-3.321756362915039,1.0037660598754885,2.317990303039551,0.2558239698410034,0.9543758034706116,0.9543758034706116,0.0,230.44415283203125,237.0,57885.8203125,0.0,3309.981689453125,1.0,279.4419860839844,283.17266845703125,296.1063232421875,299.79327392578125,293.1499938964844,293.1499938964844,279.1499938964844,33405.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106010794639589,1.0,0.0,0.0,3.70958399772644,3.7096080780029297,9.182135727314744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.994140625,0.0,1580.7454833984375,1895.4371337890625,0.0,3502.181396484375,0.9169058203697203,1.0,0.0,3.0,1.0,0.0
18100260,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9114452004432678,0.5888704061508179,0.5330073237419128,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8857865333557129,0.5432381629943848,0.5171421766281128,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7959399223327637,0.3885680735111236,0.2751791179180145,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7912997007369995,0.3819504380226135,0.3662777841091156,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6739603281021118,0.2333172559738159,1.0742398500442505,284.8997497558594,284.95001220703125,299.7796325683594,293.1253662109375,297.9919128417969,297.2181396484375,284.9013671875,1.0,0.6478554606437683,0.4019365608692169,0.4019365608692169,1.0,1.0,-3.321378469467163,1.001586675643921,2.319791793823242,0.2535170614719391,0.8591878414154053,0.8591878414154053,0.0,233.708251953125,240.0,58500.54296875,0.0,3327.638427734375,1.0,279.15728759765625,283.0485534667969,296.1477966308594,299.9445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38903.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91893470287323,1.0,0.0,0.0,3.59145736694336,3.591481208801269,8.606660912846564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.4658203125,0.0,1490.385498046875,1895.4371337890625,0.0,3579.32373046875,0.8946874737739563,1.0,0.0,3.0,1.0,0.0
18100320,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9114452004432678,0.5888704061508179,0.5330073237419128,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8857865333557129,0.5432381629943848,0.5171421766281128,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7959399223327637,0.3885680735111236,0.2751791179180145,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7912997007369995,0.3819504380226135,0.3662777841091156,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6739603281021118,0.2333172559738159,1.0742398500442505,284.8997497558594,284.95001220703125,299.7796325683594,293.1253662109375,297.9919128417969,297.2181396484375,284.9013671875,1.0,0.6478554606437683,0.4019365608692169,0.4019365608692169,1.0,1.0,-3.321378469467163,1.001586675643921,2.319791793823242,0.2535170614719391,0.8591878414154053,0.8591878414154053,0.0,233.708251953125,240.0,58500.54296875,0.0,3327.638427734375,1.0,279.15728759765625,283.0485534667969,296.1477966308594,299.9445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38903.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91893470287323,1.0,0.0,0.0,3.59145736694336,3.591481208801269,8.606660912846564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.4658203125,0.0,1490.385498046875,1895.4371337890625,0.0,3579.32373046875,0.8946874737739563,1.0,0.0,3.0,1.0,0.0
18100380,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.90699964761734,0.5865992307662964,0.5307302474975586,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8846167325973511,0.5462523102760315,0.5198207497596741,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7937694191932678,0.3891243934631347,0.2754755020141601,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7892884016036987,0.3826728463172912,0.3668693304061889,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6718400716781616,0.2333728522062301,1.0743345022201538,285.005615234375,284.95001220703125,299.7974853515625,293.1212158203125,297.9984436035156,297.2218933105469,285.0047302246094,1.0,0.6495369076728821,0.4012004137039184,0.4012004137039184,1.0,1.0,-3.323033571243286,1.0001143217086792,2.3229193687438965,0.2514396905899048,0.9537585973739624,0.9537585973739624,0.0,236.4403686523437,243.0,57824.265625,0.0,3346.910888671875,1.0,279.44195556640625,283.1710510253906,296.097900390625,299.7808532714844,293.1499938964844,293.1499938964844,279.1499938964844,33398.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105167984962464,1.0,0.0,0.0,3.707212686538696,3.7072367668151855,9.17040040349093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.625,0.0,1577.990478515625,1895.4371337890625,0.0,3501.3994140625,0.9163669943809508,1.0,0.0,3.0,1.0,0.0
18100440,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.90699964761734,0.5865992307662964,0.5307302474975586,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8846167325973511,0.5462523102760315,0.5198207497596741,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7937694191932678,0.3891243934631347,0.2754755020141601,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7892884016036987,0.3826728463172912,0.3668693304061889,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6718400716781616,0.2333728522062301,1.0743345022201538,285.005615234375,284.95001220703125,299.7974853515625,293.1212158203125,297.9984436035156,297.2218933105469,285.0047302246094,1.0,0.6495369076728821,0.4012004137039184,0.4012004137039184,1.0,1.0,-3.323033571243286,1.0001143217086792,2.3229193687438965,0.2514396905899048,0.9537585973739624,0.9537585973739624,0.0,236.4403686523437,243.0,57824.265625,0.0,3346.910888671875,1.0,279.44195556640625,283.1710510253906,296.097900390625,299.7808532714844,293.1499938964844,293.1499938964844,279.1499938964844,33398.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105167984962464,1.0,0.0,0.0,3.707212686538696,3.7072367668151855,9.17040040349093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.625,0.0,1577.990478515625,1895.4371337890625,0.0,3501.3994140625,0.9163669943809508,1.0,0.0,3.0,1.0,0.0
18100500,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9047994017601012,0.5848166942596436,0.5295654535293579,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8840094208717346,0.5473775863647461,0.5211760997772217,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.79268479347229,0.3890921175479889,0.2756493091583252,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7882840037345886,0.3827783167362213,0.3672000169754028,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6708154678344727,0.2332624644041061,1.074625849723816,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,297.99951171875,297.2207336425781,284.87274169921875,1.0,0.6504373550415039,0.4008323550224304,0.4008323550224304,1.0,1.0,-3.3242263793945312,0.9994928240776062,2.3247334957122803,0.2506131529808044,0.864429771900177,0.864429771900177,0.0,237.8803253173828,243.0,58750.3984375,0.0,3357.7939453125,1.0,279.19635009765625,283.02252197265625,296.15203857421875,299.999267578125,293.1499938964844,293.1499938964844,279.1499938964844,37558.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916816771030426,1.0,0.0,0.0,3.676084041595459,3.6761085987091056,9.017043112180544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.4697265625,0.0,1574.1253662109375,1895.4371337890625,0.0,3559.75341796875,0.9100370407104492,1.0,0.0,3.0,1.0,0.0
18100560,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9018566608428956,0.5828768610954285,0.5278818607330322,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8827069401741028,0.5483429431915283,0.5221642255783081,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7909330725669861,0.3889009654521942,0.275585263967514,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7866514921188354,0.3827433884143829,0.3672605454921722,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.669236958026886,0.2330352067947387,1.074082851409912,284.8997497558594,284.95001220703125,299.815185546875,293.1171569824219,297.9993896484375,297.2179260253906,284.9014892578125,1.0,0.6512019038200378,0.4004794061183929,0.4004794061183929,1.0,1.0,-3.32273530960083,0.9979775547981262,2.324757575988769,0.2494703978300094,0.8586746454238892,0.8586746454238892,0.0,239.7022705078125,246.0,58438.49609375,0.0,3364.738525390625,1.0,279.157470703125,283.0471496582031,296.1396484375,299.9325866699219,293.1499938964844,293.1499938964844,279.45001220703125,38917.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188520312309264,1.0,0.0,0.0,3.588981866836548,3.589005708694458,8.594800533501257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.66064453125,0.0,1487.8004150390625,1895.4371337890625,0.0,3578.560546875,0.8941386938095093,1.0,0.0,3.0,1.0,0.0
18100620,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8978860378265381,0.5806819200515747,0.5256743431091309,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8816347718238831,0.5513415932655334,0.5248262286186218,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7888725996017456,0.3894456923007965,0.2758735418319702,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7847490310668945,0.3834539949893951,0.3678404092788696,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6672427654266357,0.2330956161022186,1.07420015335083,285.0055847167969,284.95001220703125,299.8326721191406,293.1131896972656,298.0057678222656,297.2216491699219,285.0046691894531,1.0,0.6528854370117188,0.3997735381126404,0.3997735381126404,1.0,1.0,-3.324457883834839,0.9965953230857848,2.327862501144409,0.24764084815979,0.9532519578933716,0.9532519578933716,0.0,242.43663024902344,249.0,57768.859375,0.0,3384.203125,1.0,279.44195556640625,283.1694641113281,296.0899658203125,299.769287109375,293.1499938964844,293.1499938964844,279.1499938964844,33393.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104489088058472,1.0,0.0,0.0,3.705216407775879,3.705240488052368,9.160526701634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.126953125,0.0,1575.6715087890625,1895.4371337890625,0.0,3500.76953125,0.915915071964264,1.0,0.0,3.0,1.0,0.0
18100680,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8978860378265381,0.5806819200515747,0.5256743431091309,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8816347718238831,0.5513415932655334,0.5248262286186218,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7888725996017456,0.3894456923007965,0.2758735418319702,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7847490310668945,0.3834539949893951,0.3678404092788696,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6672427654266357,0.2330956161022186,1.07420015335083,285.0055847167969,284.95001220703125,299.8326721191406,293.1131896972656,298.0057678222656,297.2216491699219,285.0046691894531,1.0,0.6528854370117188,0.3997735381126404,0.3997735381126404,1.0,1.0,-3.324457883834839,0.9965953230857848,2.327862501144409,0.24764084815979,0.9532519578933716,0.9532519578933716,0.0,242.43663024902344,249.0,57768.859375,0.0,3384.203125,1.0,279.44195556640625,283.1694641113281,296.0899658203125,299.769287109375,293.1499938964844,293.1499938964844,279.1499938964844,33393.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104489088058472,1.0,0.0,0.0,3.705216407775879,3.705240488052368,9.160526701634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.126953125,0.0,1575.6715087890625,1895.4371337890625,0.0,3500.76953125,0.915915071964264,1.0,0.0,3.0,1.0,0.0
18100740,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8930622935295105,0.5770524740219116,0.522903323173523,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8798405528068542,0.5534070730209351,0.5271470546722412,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7861659526824951,0.389212042093277,0.2759748995304107,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7822400331497192,0.383511483669281,0.3682189285755157,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.66478431224823,0.2327625602483749,1.0739660263061523,284.90008544921875,284.95001220703125,299.8500061035156,293.1093444824219,298.00653076171875,297.2176513671875,284.9017028808594,1.0,0.6545518636703491,0.3990676701068878,0.3990676701068878,1.0,1.0,-3.324221134185791,0.9945127367973328,2.329708337783813,0.2458269894123077,0.8584735989570618,0.8584735989570618,0.0,245.70034790039065,252.0,58387.3515625,0.0,3402.1865234375,1.0,279.1573181152344,283.0457458496094,296.1319274902344,299.92120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38894.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188132882118224,1.0,0.0,0.0,3.5871357917785645,3.5871596336364746,8.585960813434212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9853515625,0.0,1485.6290283203125,1895.4371337890625,0.0,3578.202880859375,0.8937243819236755,1.0,0.0,3.0,1.0,0.0
18100800,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8930622935295105,0.5770524740219116,0.522903323173523,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8798405528068542,0.5534070730209351,0.5271470546722412,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7861659526824951,0.389212042093277,0.2759748995304107,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7822400331497192,0.383511483669281,0.3682189285755157,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.66478431224823,0.2327625602483749,1.0739660263061523,284.90008544921875,284.95001220703125,299.8500061035156,293.1093444824219,298.00653076171875,297.2176513671875,284.9017028808594,1.0,0.6545518636703491,0.3990676701068878,0.3990676701068878,1.0,1.0,-3.324221134185791,0.9945127367973328,2.329708337783813,0.2458269894123077,0.8584735989570618,0.8584735989570618,0.0,245.70034790039065,252.0,58387.3515625,0.0,3402.1865234375,1.0,279.1573181152344,283.0457458496094,296.1319274902344,299.92120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38894.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188132882118224,1.0,0.0,0.0,3.5871357917785645,3.5871596336364746,8.585960813434212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9853515625,0.0,1485.6290283203125,1895.4371337890625,0.0,3578.202880859375,0.8937243819236755,1.0,0.0,3.0,1.0,0.0
18100860,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8860129714012146,0.5729516744613647,0.5194632411003113,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8755886554718018,0.5542629361152649,0.5283305644989014,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7809633612632751,0.3876310288906097,0.2751746773719787,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7771746516227722,0.3820222020149231,0.3672806024551391,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6594336628913879,0.230504885315895,1.0665374994277954,284.9935913085937,284.95001220703125,299.8671569824219,293.1056823730469,297.99761962890625,297.2005310058594,284.9922790527344,1.0,0.6552930474281311,0.3984053432941437,0.3984053432941437,1.0,1.0,-3.310495615005493,0.987863540649414,2.322632074356079,0.2425971776247024,0.9414652585983276,0.9414652585983276,0.0,250.44705200195312,255.0,57447.7734375,0.0,3397.685791015625,1.0,279.4419250488281,283.1613464355469,296.0803527832031,299.7463073730469,293.1499938964844,293.1499938964844,279.1499938964844,33775.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100862741470336,1.0,0.0,0.0,3.692749738693237,3.692773818969727,9.098987447941908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.833984375,0.0,1564.4124755859375,1895.4371337890625,0.0,3497.404541015625,0.91328227519989,1.0,0.0,3.0,1.0,0.0
18100920,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8860129714012146,0.5729516744613647,0.5194632411003113,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8755886554718018,0.5542629361152649,0.5283305644989014,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7809633612632751,0.3876310288906097,0.2751746773719787,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7771746516227722,0.3820222020149231,0.3672806024551391,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6594336628913879,0.230504885315895,1.0665374994277954,284.9935913085937,284.95001220703125,299.8671569824219,293.1056823730469,297.99761962890625,297.2005310058594,284.9922790527344,1.0,0.6552930474281311,0.3984053432941437,0.3984053432941437,1.0,1.0,-3.310495615005493,0.987863540649414,2.322632074356079,0.2425971776247024,0.9414652585983276,0.9414652585983276,0.0,250.44705200195312,255.0,57447.7734375,0.0,3397.685791015625,1.0,279.4419250488281,283.1613464355469,296.0803527832031,299.7463073730469,293.1499938964844,293.1499938964844,279.1499938964844,33775.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100862741470336,1.0,0.0,0.0,3.692749738693237,3.692773818969727,9.098987447941908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.833984375,0.0,1564.4124755859375,1895.4371337890625,0.0,3497.404541015625,0.91328227519989,1.0,0.0,3.0,1.0,0.0
18100980,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8798238635063171,0.5685009956359863,0.5158082842826843,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8722097873687744,0.5551564693450928,0.5294061899185181,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7766422629356384,0.386307954788208,0.2744004428386688,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7729641795158386,0.3808405101299286,0.3663443326950073,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6548849940299988,0.2287405729293823,1.0592104196548462,284.8946533203125,284.95001220703125,299.8842468261719,293.102294921875,297.9913024902344,297.18719482421875,284.89617919921875,1.0,0.6556065678596497,0.3977430462837219,0.3977430462837219,1.0,1.0,-3.2965266704559326,0.9811402559280396,2.3153865337371826,0.2393493354320526,0.8441624641418457,0.8441624641418457,0.0,254.33985900878903,258.0,57693.765625,0.0,3387.829345703125,1.0,279.1575622558594,283.04986572265625,296.117431640625,299.86846923828125,293.1499938964844,293.1499938964844,279.45001220703125,39585.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169477224349976,1.0,0.0,0.0,3.540874719619751,3.540898323059082,8.36593414987874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.75927734375,0.0,1441.1435546875,1895.4371337890625,0.0,3560.963623046875,0.8841009140014648,1.0,0.0,3.0,1.0,0.0
18101040,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8798238635063171,0.5685009956359863,0.5158082842826843,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8722097873687744,0.5551564693450928,0.5294061899185181,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7766422629356384,0.386307954788208,0.2744004428386688,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7729641795158386,0.3808405101299286,0.3663443326950073,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6548849940299988,0.2287405729293823,1.0592104196548462,284.8946533203125,284.95001220703125,299.8842468261719,293.102294921875,297.9913024902344,297.18719482421875,284.89617919921875,1.0,0.6556065678596497,0.3977430462837219,0.3977430462837219,1.0,1.0,-3.2965266704559326,0.9811402559280396,2.3153865337371826,0.2393493354320526,0.8441624641418457,0.8441624641418457,0.0,254.33985900878903,258.0,57693.765625,0.0,3387.829345703125,1.0,279.1575622558594,283.04986572265625,296.117431640625,299.86846923828125,293.1499938964844,293.1499938964844,279.45001220703125,39585.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169477224349976,1.0,0.0,0.0,3.540874719619751,3.540898323059082,8.36593414987874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.75927734375,0.0,1441.1435546875,1895.4371337890625,0.0,3560.963623046875,0.8841009140014648,1.0,0.0,3.0,1.0,0.0
18101100,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8774682879447937,0.5671224594116211,0.514255702495575,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8711919784545898,0.5561874508857727,0.5301518440246582,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7751327157020569,0.3861674666404724,0.2741645276546478,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7714972496032715,0.380711942911148,0.3660679161548614,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6532289981842041,0.2282201647758484,1.0564059019088743,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,297.9921875,297.1861877441406,285.0093994140625,1.0,0.6557765007019043,0.3974118828773498,0.3974118828773498,1.0,1.0,-3.291559219360352,0.9784839153289796,2.313075304031372,0.237909123301506,0.9204881191253662,0.9204881191253662,0.0,255.78057861328125,258.0,56810.44140625,0.0,3384.660400390625,1.0,279.3989562988281,283.17938232421875,296.0601806640625,299.6480407714844,293.1499938964844,293.1499938964844,279.45001220703125,34521.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098800420761108,1.0,0.0,0.0,3.585800886154175,3.585824012756348,8.579572181588446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5126953125,0.0,1452.0440673828125,1895.4371337890625,0.0,3495.49072265625,0.891636312007904,1.0,0.0,3.0,1.0,0.0
18101160,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8759303092956543,0.5659339427947998,0.5132279992103577,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8708963394165039,0.5574101805686951,0.5313012599945068,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7743334770202637,0.3862268626689911,0.2741997838020324,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7707059979438782,0.3807715475559234,0.3661145865917206,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6522051095962524,0.227888748049736,1.0548120737075806,284.9954833984375,284.95001220703125,299.9012145996094,293.09912109375,297.9950561523437,297.1874084472656,284.9941711425781,1.0,0.6561279296875,0.3972382545471191,0.3972382545471191,1.0,1.0,-3.289883852005005,0.9773792028427124,2.312504768371582,0.2373361587524414,0.9299360513687134,0.9299360513687134,0.0,256.7998046875,261.0,56880.53515625,0.0,3386.589111328125,1.0,279.4423217773437,283.1698608398437,296.0674133300781,299.6933288574219,293.1499938964844,293.1499938964844,279.1499938964844,33690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068891406059264,1.0,0.0,0.0,3.648552417755127,3.648576021194458,8.882484507921617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7587890625,0.0,1514.2840576171875,1895.4371337890625,0.0,3467.711181640625,0.90313059091568,1.0,0.0,3.0,1.0,0.0
18101220,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8716245889663696,0.5621681213378906,0.5102676749229431,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8692889213562012,0.5589434504508972,0.5330616235733032,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7718242406845093,0.385599672794342,0.2739808559417724,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.768293023109436,0.3802885711193084,0.3659207820892334,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6496023535728455,0.2269302755594253,1.0514330863952637,284.9033508300781,284.95001220703125,299.9181213378906,293.09619140625,297.9955749511719,297.1825256347656,284.9042053222656,1.0,0.6568623781204224,0.3968910276889801,0.3968910276889801,1.0,1.0,-3.28388786315918,0.9743086099624634,2.309579372406006,0.2359652519226074,0.8416723012924194,0.8416723012924194,0.0,259.6021423339844,264.0,57297.71875,0.0,3388.706298828125,1.0,279.1584777832031,283.0611572265625,296.1117248535156,299.83349609375,293.1499938964844,293.1499938964844,279.45001220703125,39087.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139651656150818,1.0,0.0,0.0,3.508402109146118,3.508425235748291,8.213192472794617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.04833984375,0.0,1403.4713134765625,1895.4371337890625,0.0,3533.36474609375,0.8765469193458557,1.0,0.0,3.0,1.0,0.0
18101280,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8716245889663696,0.5621681213378906,0.5102676749229431,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8692889213562012,0.5589434504508972,0.5330616235733032,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7718242406845093,0.385599672794342,0.2739808559417724,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.768293023109436,0.3802885711193084,0.3659207820892334,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6496023535728455,0.2269302755594253,1.0514330863952637,284.9033508300781,284.95001220703125,299.9181213378906,293.09619140625,297.9955749511719,297.1825256347656,284.9042053222656,1.0,0.6568623781204224,0.3968910276889801,0.3968910276889801,1.0,1.0,-3.28388786315918,0.9743086099624634,2.309579372406006,0.2359652519226074,0.8416723012924194,0.8416723012924194,0.0,259.6021423339844,264.0,57297.71875,0.0,3388.706298828125,1.0,279.1584777832031,283.0611572265625,296.1117248535156,299.83349609375,293.1499938964844,293.1499938964844,279.45001220703125,39087.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139651656150818,1.0,0.0,0.0,3.508402109146118,3.508425235748291,8.213192472794617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.04833984375,0.0,1403.4713134765625,1895.4371337890625,0.0,3533.36474609375,0.8765469193458557,1.0,0.0,3.0,1.0,0.0
18101340,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8682751059532166,0.5598753690719604,0.5080084800720215,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8684414029121399,0.5614448189735413,0.5352634787559509,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7700458765029907,0.3857969939708709,0.2740301489830017,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7665737271308899,0.38051438331604,0.3660430908203125,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6476432085037231,0.2264844328165054,1.0492068529129028,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0022888183594,297.186279296875,284.998291015625,1.0,0.6578194499015808,0.396543800830841,0.396543800830841,1.0,1.0,-3.281339168548584,0.9724628925323486,2.308876276016236,0.2345323115587234,0.927824854850769,0.927824854850769,0.0,261.94989013671875,267.0,56602.21875,0.0,3396.09375,1.0,279.4413452148437,283.175537109375,296.0657958984375,299.6723937988281,293.1499938964844,293.1499938964844,279.1499938964844,33491.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904718279838562,1.0,0.0,0.0,3.6237151622772217,3.6237385272979736,8.761962249081989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.291015625,0.0,1485.489013671875,1895.4371337890625,0.0,3447.5244140625,0.8976262807846069,1.0,0.0,3.0,1.0,0.0
18101400,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8682751059532166,0.5598753690719604,0.5080084800720215,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8684414029121399,0.5614448189735413,0.5352634787559509,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7700458765029907,0.3857969939708709,0.2740301489830017,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7665737271308899,0.38051438331604,0.3660430908203125,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6476432085037231,0.2264844328165054,1.0492068529129028,284.9991760253906,284.95001220703125,299.9349365234375,293.0934143066406,298.0022888183594,297.186279296875,284.998291015625,1.0,0.6578194499015808,0.396543800830841,0.396543800830841,1.0,1.0,-3.281339168548584,0.9724628925323486,2.308876276016236,0.2345323115587234,0.927824854850769,0.927824854850769,0.0,261.94989013671875,267.0,56602.21875,0.0,3396.09375,1.0,279.4413452148437,283.175537109375,296.0657958984375,299.6723937988281,293.1499938964844,293.1499938964844,279.1499938964844,33491.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904718279838562,1.0,0.0,0.0,3.6237151622772217,3.6237385272979736,8.761962249081989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.291015625,0.0,1485.489013671875,1895.4371337890625,0.0,3447.5244140625,0.8976262807846069,1.0,0.0,3.0,1.0,0.0
18101460,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8641024827957153,0.5562759637832642,0.5052074790000916,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8668640851974487,0.5630610585212708,0.5371291637420654,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7676383852958679,0.3852907717227936,0.2739146947860718,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7642670273780823,0.380152016878128,0.3659947514533996,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452974081039429,0.2257304787635803,1.046936273574829,284.9053039550781,284.95001220703125,299.9516906738281,293.0908203125,298.0034484863281,297.1827697753906,284.9060363769531,1.0,0.6588813066482544,0.3960336148738861,0.3960336148738861,1.0,1.0,-3.2772936820983887,0.9696664810180664,2.3076272010803223,0.2323405593633651,0.8404673337936401,0.8404673337936401,0.0,264.9360656738281,270.0,57082.26953125,0.0,3403.62939453125,1.0,279.1585998535156,283.0639343261719,296.1095886230469,299.8173828125,293.1499938964844,293.1499938964844,279.45001220703125,38896.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124286770820618,1.0,0.0,0.0,3.493067979812622,3.493091106414795,8.141554985741095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.8662109375,0.0,1386.2197265625,1895.4371337890625,0.0,3519.129150390625,0.8729932308197021,1.0,0.0,3.0,1.0,0.0
18101520,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8641024827957153,0.5562759637832642,0.5052074790000916,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8668640851974487,0.5630610585212708,0.5371291637420654,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7676383852958679,0.3852907717227936,0.2739146947860718,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7642670273780823,0.380152016878128,0.3659947514533996,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6452974081039429,0.2257304787635803,1.046936273574829,284.9053039550781,284.95001220703125,299.9516906738281,293.0908203125,298.0034484863281,297.1827697753906,284.9060363769531,1.0,0.6588813066482544,0.3960336148738861,0.3960336148738861,1.0,1.0,-3.2772936820983887,0.9696664810180664,2.3076272010803223,0.2323405593633651,0.8404673337936401,0.8404673337936401,0.0,264.9360656738281,270.0,57082.26953125,0.0,3403.62939453125,1.0,279.1585998535156,283.0639343261719,296.1095886230469,299.8173828125,293.1499938964844,293.1499938964844,279.45001220703125,38896.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124286770820618,1.0,0.0,0.0,3.493067979812622,3.493091106414795,8.141554985741095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.8662109375,0.0,1386.2197265625,1895.4371337890625,0.0,3519.129150390625,0.8729932308197021,1.0,0.0,3.0,1.0,0.0
18101580,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8607950806617737,0.5540899634361267,0.5030587911605835,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.865951418876648,0.5655854940414429,0.5393698215484619,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7658640742301941,0.3855549991130829,0.2740219235420227,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7625430822372437,0.3804249167442322,0.3661814928054809,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.643437922000885,0.2253891378641128,1.045302391052246,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0101928710937,297.18707275390625,284.9981994628906,1.0,0.6600631475448608,0.3955233991146087,0.3955233991146087,1.0,1.0,-3.2757840156555176,0.9677518010139464,2.308032274246216,0.2301343977451324,0.9257320165634156,0.9257320165634156,0.0,267.4870910644531,273.0,56421.88671875,0.0,3414.485107421875,1.0,279.44122314453125,283.1759948730469,296.0626525878906,299.65789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33407.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035588502883912,1.0,0.0,0.0,3.6116480827331534,3.611671209335327,8.703704565959924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.6484375,0.0,1471.726806640625,1895.4371337890625,0.0,3436.735107421875,0.8948450684547424,1.0,0.0,3.0,1.0,0.0
18101640,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8607950806617737,0.5540899634361267,0.5030587911605835,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.865951418876648,0.5655854940414429,0.5393698215484619,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7658640742301941,0.3855549991130829,0.2740219235420227,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7625430822372437,0.3804249167442322,0.3661814928054809,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.643437922000885,0.2253891378641128,1.045302391052246,284.9991149902344,284.95001220703125,299.9683532714844,293.08837890625,298.0101928710937,297.18707275390625,284.9981994628906,1.0,0.6600631475448608,0.3955233991146087,0.3955233991146087,1.0,1.0,-3.2757840156555176,0.9677518010139464,2.308032274246216,0.2301343977451324,0.9257320165634156,0.9257320165634156,0.0,267.4870910644531,273.0,56421.88671875,0.0,3414.485107421875,1.0,279.44122314453125,283.1759948730469,296.0626525878906,299.65789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33407.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035588502883912,1.0,0.0,0.0,3.6116480827331534,3.611671209335327,8.703704565959924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.6484375,0.0,1471.726806640625,1895.4371337890625,0.0,3436.735107421875,0.8948450684547424,1.0,0.0,3.0,1.0,0.0
