time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8590651750564575,0.5523961186408997,0.5019415020942688,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8654263019561768,0.5664518475532532,0.5404837131500244,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7649426460266113,0.3853897154331207,0.2740956544876098,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7616450190544128,0.3803090155124664,0.3662984371185303,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6425131559371948,0.2250888049602508,1.0447114706039429,284.87481689453125,284.95001220703125,299.9766845703125,293.0871887207031,298.0113220214844,297.1861267089844,284.87322998046875,1.0,0.6607252955436707,0.3952682912349701,0.3952682912349701,1.0,1.0,-3.275304079055786,0.9668802618980408,2.30842399597168,0.2292089462280273,0.8388262391090393,0.8388262391090393,0.0,268.8797912597656,273.0,57215.48046875,0.0,3421.179443359375,1.0,279.1991577148437,283.03594970703125,296.1181945800781,299.8705139160156,293.1499938964844,293.1499938964844,279.1499938964844,38140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097105264663696,1.0,0.0,0.0,3.568211078643799,3.56823468208313,8.495606493852392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1376953125,0.0,1459.7205810546875,1895.4371337890625,0.0,3493.917236328125,0.8861469030380249,1.0,0.0,3.0,1.0,0.0
18101760,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8567609190940857,0.5506111979484558,0.500372052192688,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8643781542778015,0.5672038197517395,0.5412490367889404,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7635301351547241,0.3851152956485748,0.2739570438861847,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7602871656417847,0.3800898492336273,0.3661687076091766,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6412063241004944,0.2247023284435272,1.0433897972106934,284.90509033203125,284.95001220703125,299.9849853515625,293.0860595703125,298.0115051269531,297.18389892578125,284.9064025878906,1.0,0.6612768769264221,0.3950231075286865,0.3950231075286865,1.0,1.0,-3.2724263668060303,0.9652070999145508,2.3072192668914795,0.2280162870883941,0.8385003209114075,0.8385003209114075,0.0,270.61590576171875,276.0,56900.86328125,0.0,3424.339111328125,1.0,279.1584167480469,283.06475830078125,296.1063537597656,299.8034362792969,293.1499938964844,293.1499938964844,279.45001220703125,38988.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114994406700134,1.0,0.0,0.0,3.480377674102783,3.480400562286377,8.082506610662676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.68115234375,0.0,1373.840576171875,1895.4371337890625,0.0,3510.513916015625,0.8702410459518433,1.0,0.0,3.0,1.0,0.0
18101820,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8535988330841064,0.5485267639160156,0.4983130395412445,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8634907007217407,0.5697270035743713,0.543487012386322,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7618498802185059,0.3854507505893707,0.2741118669509887,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7586254477500916,0.3803807199001312,0.3663734197616577,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.639449954032898,0.2244079858064651,1.0419880151748655,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0184020996094,297.1884460449219,284.9976806640625,1.0,0.6625626683235168,0.3945327401161194,0.3945327401161194,1.0,1.0,-3.271380424499512,0.963472306728363,2.307908058166504,0.2264910042285919,0.9235450625419616,0.9235450625419616,0.0,273.2702941894531,279.0,56272.3359375,0.0,3436.798828125,1.0,279.4411315917969,283.1756591796875,296.0587158203125,299.64459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33385.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902723491191864,1.0,0.0,0.0,3.602480411529541,3.6025032997131348,8.659574177727336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9423828125,0.0,1461.636474609375,1895.4371337890625,0.0,3428.9580078125,0.892715334892273,1.0,0.0,3.0,1.0,0.0
18101880,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8535988330841064,0.5485267639160156,0.4983130395412445,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8634907007217407,0.5697270035743713,0.543487012386322,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7618498802185059,0.3854507505893707,0.2741118669509887,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7586254477500916,0.3803807199001312,0.3663734197616577,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.639449954032898,0.2244079858064651,1.0419880151748655,284.9986267089844,284.95001220703125,300.0015563964844,293.0838317871094,298.0184020996094,297.1884460449219,284.9976806640625,1.0,0.6625626683235168,0.3945327401161194,0.3945327401161194,1.0,1.0,-3.271380424499512,0.963472306728363,2.307908058166504,0.2264910042285919,0.9235450625419616,0.9235450625419616,0.0,273.2702941894531,279.0,56272.3359375,0.0,3436.798828125,1.0,279.4411315917969,283.1756591796875,296.0587158203125,299.64459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33385.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902723491191864,1.0,0.0,0.0,3.602480411529541,3.6025032997131348,8.659574177727336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9423828125,0.0,1461.636474609375,1895.4371337890625,0.0,3428.9580078125,0.892715334892273,1.0,0.0,3.0,1.0,0.0
18101940,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8497809171676636,0.5451645255088806,0.4957177937030792,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8620007634162903,0.5713373422622681,0.5453532934188843,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7596715688705444,0.385094404220581,0.2740987837314605,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7564847469329834,0.3800626993179321,0.3663723766803741,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6373550295829773,0.2237619459629058,1.0402497053146362,284.90631103515625,284.95001220703125,300.01806640625,293.0816650390625,298.0197448730469,297.1853942871094,284.906982421875,1.0,0.663850724697113,0.3940423727035522,0.3940423727035522,1.0,1.0,-3.268404960632324,0.9610334038734436,2.3073716163635254,0.2253607958555221,0.8375222086906433,0.8375222086906433,0.0,276.46221923828125,267.0,56769.7734375,0.0,3447.834716796875,1.0,279.1587829589844,283.0653381347656,296.1019287109375,299.7899475097656,293.1499938964844,293.1499938964844,279.45001220703125,38820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107235670089722,1.0,0.0,0.0,3.472984790802002,3.473007678985596,8.048205586419499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.15869140625,0.0,1365.0806884765625,1895.4371337890625,0.0,3503.3173828125,0.8685055375099182,1.0,0.0,3.0,1.0,0.0
18102000,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8497809171676636,0.5451645255088806,0.4957177937030792,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8620007634162903,0.5713373422622681,0.5453532934188843,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7596715688705444,0.385094404220581,0.2740987837314605,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7564847469329834,0.3800626993179321,0.3663723766803741,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6373550295829773,0.2237619459629058,1.0402497053146362,284.90631103515625,284.95001220703125,300.01806640625,293.0816650390625,298.0197448730469,297.1853942871094,284.906982421875,1.0,0.663850724697113,0.3940423727035522,0.3940423727035522,1.0,1.0,-3.268404960632324,0.9610334038734436,2.3073716163635254,0.2253607958555221,0.8375222086906433,0.8375222086906433,0.0,276.46221923828125,267.0,56769.7734375,0.0,3447.834716796875,1.0,279.1587829589844,283.0653381347656,296.1019287109375,299.7899475097656,293.1499938964844,293.1499938964844,279.45001220703125,38820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107235670089722,1.0,0.0,0.0,3.472984790802002,3.473007678985596,8.048205586419499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.15869140625,0.0,1365.0806884765625,1895.4371337890625,0.0,3503.3173828125,0.8685055375099182,1.0,0.0,3.0,1.0,0.0
18102060,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8514896035194397,0.5431933403015137,0.4935105443000793,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8661054372787476,0.5738622546195984,0.5473271608352661,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7623797059059143,0.3855346441268921,0.2741266191005707,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7591078877449036,0.3803784251213074,0.366332858800888,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6390426754951477,0.2235145568847656,1.0377812385559082,284.99713134765625,284.95001220703125,300.0345764160156,293.0795593261719,298.02667236328125,297.19012451171875,284.99615478515625,1.0,0.6609727740287781,0.3935912549495697,0.3935912549495697,1.0,1.0,-3.26513934135437,0.95860356092453,2.306535720825196,0.2242763489484787,0.9203376173973083,0.9203376173973083,0.0,272.3012084960937,255.0,56107.05078125,0.0,3417.22216796875,1.0,279.4410705566406,283.1748352050781,296.0544128417969,299.6305847167969,293.1499938964844,293.1499938964844,279.1499938964844,33412.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901972770690918,1.0,0.0,0.0,3.592457771301269,3.5924808979034424,8.611457360530039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7861328125,0.0,1451.0302734375,1895.4371337890625,0.0,3421.966796875,0.8905217051506042,1.0,0.0,3.0,1.0,0.0
18102120,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8514896035194397,0.5431933403015137,0.4935105443000793,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8661054372787476,0.5738622546195984,0.5473271608352661,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7623797059059143,0.3855346441268921,0.2741266191005707,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7591078877449036,0.3803784251213074,0.366332858800888,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6390426754951477,0.2235145568847656,1.0377812385559082,284.99713134765625,284.95001220703125,300.0345764160156,293.0795593261719,298.02667236328125,297.19012451171875,284.99615478515625,1.0,0.6609727740287781,0.3935912549495697,0.3935912549495697,1.0,1.0,-3.26513934135437,0.95860356092453,2.306535720825196,0.2242763489484787,0.9203376173973083,0.9203376173973083,0.0,272.3012084960937,255.0,56107.05078125,0.0,3417.22216796875,1.0,279.4410705566406,283.1748352050781,296.0544128417969,299.6305847167969,293.1499938964844,293.1499938964844,279.1499938964844,33412.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901972770690918,1.0,0.0,0.0,3.592457771301269,3.5924808979034424,8.611457360530039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7861328125,0.0,1451.0302734375,1895.4371337890625,0.0,3421.966796875,0.8905217051506042,1.0,0.0,3.0,1.0,0.0
18102180,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8535207509994507,0.5415675640106201,0.4922575354576111,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.869480550289154,0.5747627019882202,0.5482767820358276,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7648828029632568,0.3854747414588928,0.2741222977638244,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7615446448326111,0.3802902102470398,0.36627396941185,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6408035159111023,0.2232632786035537,1.036440372467041,284.8727722167969,284.95001220703125,300.0431213378906,293.0784912109375,298.0279541015625,297.1893615722656,284.8724060058594,1.0,0.6586973071098328,0.3933567106723785,0.3933567106723785,1.0,1.0,-3.2630932331085205,0.9572230577468872,2.305870056152344,0.223663255572319,0.8318040370941162,0.8318040370941162,0.0,268.5533142089844,255.0,56832.30078125,0.0,3391.708251953125,1.0,279.1962280273437,283.036376953125,296.1103210449219,299.83905029296875,293.1499938964844,293.1499938964844,279.1499938964844,38569.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083106517791748,1.0,0.0,0.0,3.538952350616455,3.538975954055786,8.356852845281537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.30078125,0.0,1431.7379150390625,1895.4371337890625,0.0,3480.9189453125,0.8800078630447388,1.0,0.0,3.0,1.0,0.0
18102240,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8553756475448608,0.5400267243385315,0.4906731843948364,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8726617097854614,0.5755188465118408,0.5488067269325256,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7672152519226074,0.3853527307510376,0.2739128768444061,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7638355493545532,0.3801381587982178,0.3659733831882477,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6424499154090881,0.2229722738265991,1.0344538688659668,284.9056091308594,284.95001220703125,300.051025390625,293.0774841308594,298.0284118652344,297.187744140625,284.9062194824219,1.0,0.6561480164527893,0.3931401669979095,0.3931401669979095,1.0,1.0,-3.258824825286865,0.9551427364349364,2.3036820888519287,0.2226076871156692,0.8340979218482971,0.8340979218482971,0.0,264.7696838378906,243.0,56541.140625,0.0,3361.0322265625,1.0,279.15887451171875,283.0663146972656,296.0968933105469,299.7716369628906,293.1499938964844,293.1499938964844,279.45001220703125,38910.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098098278045654,1.0,0.0,0.0,3.458299398422241,3.458322048187256,7.980286227393663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.80712890625,0.0,1350.7978515625,1895.4371337890625,0.0,3494.8388671875,0.8653435111045837,1.0,0.0,3.0,1.0,0.0
18102300,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8581849932670593,0.5390790104866028,0.4893446564674377,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8768319487571716,0.5767601132392883,0.5495575070381165,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7704030871391296,0.3856095969676971,0.2738120853900909,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7669445872306824,0.3802929818630218,0.365776926279068,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6447382569313049,0.2228670120239257,1.0326355695724487,285.0122985839844,284.95001220703125,300.0592346191406,293.07647705078125,298.0316772460937,297.1898803710937,285.01336669921875,1.0,0.6532671451568604,0.3929146230220794,0.3929146230220794,1.0,1.0,-3.255579948425293,0.9534066319465636,2.302173376083374,0.2213820964097976,0.908132255077362,0.908132255077362,0.0,260.0834655761719,243.0,55756.82421875,0.0,3327.715576171875,1.0,279.3970947265625,283.1885986328125,296.0410461425781,299.5611267089844,293.1499938964844,293.1499938964844,279.45001220703125,34069.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033236503601074,1.0,0.0,0.0,3.509642601013184,3.509665012359619,8.219001870202192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.029296875,0.0,1368.6568603515625,1895.4371337890625,0.0,3434.545654296875,0.874311089515686,1.0,0.0,3.0,1.0,0.0
18102360,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8619669079780579,0.5382646322250366,0.4884323477745056,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8819587230682373,0.5781245827674866,0.550621509552002,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7744678854942322,0.3860087990760803,0.2739171981811523,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7708867192268372,0.3805639743804931,0.3658045530319214,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6477241516113281,0.2228658348321914,1.0315135717391968,284.995849609375,284.95001220703125,300.0674743652344,293.075439453125,298.0360412597656,297.1933898925781,284.994384765625,1.0,0.6503129005432129,0.3927282691001892,0.3927282691001892,1.0,1.0,-3.254570245742798,0.9525497555732728,2.30202054977417,0.2204122841358184,0.9156859517097472,0.9156859517097472,0.0,254.7530212402344,231.0,55874.6796875,0.0,3295.856201171875,1.0,279.441650390625,283.1751403808594,296.0484313964844,299.6101989746094,293.1499938964844,293.1499938964844,279.1499938964844,33367.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007815718650818,1.0,0.0,0.0,3.5785043239593506,3.5785272121429443,8.544691354472889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.759765625,0.0,1435.76220703125,1895.4371337890625,0.0,3410.868408203125,0.8871335387229919,1.0,0.0,3.0,1.0,0.0
18102420,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8692886233329773,0.5353090167045593,0.4856776893138885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8921768665313721,0.5798568725585938,0.5520598292350769,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7825493216514587,0.3860465288162231,0.2737709879875183,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.778765857219696,0.3804330229759216,0.3654334545135498,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6537591814994812,0.2224637120962143,1.0282647609710691,284.9068298339844,284.95001220703125,300.0838928222656,293.0733337402344,298.0384826660156,297.19171142578125,284.9073791503906,1.0,0.643894374370575,0.3923555612564087,0.3923555612564087,1.0,1.0,-3.248465061187744,0.9494354128837584,2.299029588699341,0.2181631028652191,0.8312070369720459,0.8312070369720459,0.0,244.1962280273437,219.0,56296.93359375,0.0,3223.758544921875,1.0,279.1590270996094,283.0694885253906,296.0921630859375,299.7513122558594,293.1499938964844,293.1499938964844,279.45001220703125,38894.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908538281917572,1.0,0.0,0.0,3.440833568572998,3.4408562183380127,7.899882916717615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.45458984375,0.0,1333.0872802734375,1895.4371337890625,0.0,3483.03369140625,0.8614972829818726,1.0,0.0,3.0,1.0,0.0
18102480,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8692886233329773,0.5353090167045593,0.4856776893138885,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8921768665313721,0.5798568725585938,0.5520598292350769,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7825493216514587,0.3860465288162231,0.2737709879875183,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.778765857219696,0.3804330229759216,0.3654334545135498,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6537591814994812,0.2224637120962143,1.0282647609710691,284.9068298339844,284.95001220703125,300.0838928222656,293.0733337402344,298.0384826660156,297.19171142578125,284.9073791503906,1.0,0.643894374370575,0.3923555612564087,0.3923555612564087,1.0,1.0,-3.248465061187744,0.9494354128837584,2.299029588699341,0.2181631028652191,0.8312070369720459,0.8312070369720459,0.0,244.1962280273437,219.0,56296.93359375,0.0,3223.758544921875,1.0,279.1590270996094,283.0694885253906,296.0921630859375,299.7513122558594,293.1499938964844,293.1499938964844,279.45001220703125,38894.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908538281917572,1.0,0.0,0.0,3.440833568572998,3.4408562183380127,7.899882916717615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.45458984375,0.0,1333.0872802734375,1895.4371337890625,0.0,3483.03369140625,0.8614972829818726,1.0,0.0,3.0,1.0,0.0
18102540,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8789145946502686,0.5336994528770447,0.4835353195667267,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9046422243118286,0.5825177431106567,0.5538755655288696,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.792646050453186,0.3869036138057709,0.2738758325576782,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7885832786560059,0.3809461295604706,0.3652936518192291,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6614585518836975,0.2224750816822052,1.025591492652893,284.9953918457031,284.95001220703125,300.1003112792969,293.0712280273437,298.0464782714844,297.19775390625,284.99444580078125,1.0,0.6372082829475403,0.3919828534126282,0.3919828534126282,1.0,1.0,-3.244807720184326,0.9471513032913208,2.297656536102295,0.2164150923490524,0.9118245840072632,0.9118245840072632,0.0,232.58306884765625,207.0,55648.63671875,0.0,3151.42041015625,1.0,279.4407958984375,283.1768798828125,296.0450134277344,299.5924377441406,293.1499938964844,293.1499938964844,279.1499938964844,33439.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995640277862549,1.0,0.0,0.0,3.560918092727661,3.560940742492676,8.460913250019075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1318359375,0.0,1417.6123046875,1895.4371337890625,0.0,3399.52001953125,0.8834088444709778,1.0,0.0,3.0,1.0,0.0
18102600,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8789145946502686,0.5336994528770447,0.4835353195667267,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9046422243118286,0.5825177431106567,0.5538755655288696,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.792646050453186,0.3869036138057709,0.2738758325576782,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7885832786560059,0.3809461295604706,0.3652936518192291,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6614585518836975,0.2224750816822052,1.025591492652893,284.9953918457031,284.95001220703125,300.1003112792969,293.0712280273437,298.0464782714844,297.19775390625,284.99444580078125,1.0,0.6372082829475403,0.3919828534126282,0.3919828534126282,1.0,1.0,-3.244807720184326,0.9471513032913208,2.297656536102295,0.2164150923490524,0.9118245840072632,0.9118245840072632,0.0,232.58306884765625,207.0,55648.63671875,0.0,3151.42041015625,1.0,279.4407958984375,283.1768798828125,296.0450134277344,299.5924377441406,293.1499938964844,293.1499938964844,279.1499938964844,33439.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995640277862549,1.0,0.0,0.0,3.560918092727661,3.560940742492676,8.460913250019075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1318359375,0.0,1417.6123046875,1895.4371337890625,0.0,3399.52001953125,0.8834088444709778,1.0,0.0,3.0,1.0,0.0
18102660,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8890088200569153,0.530896782875061,0.4808719754219055,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9187264442443848,0.5842901468276978,0.5553109645843506,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8032696843147278,0.387136161327362,0.2738349139690399,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.798944890499115,0.380890816450119,0.364955335855484,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6698001027107239,0.2221742123365402,1.022628903388977,284.9076538085937,284.95001220703125,300.11669921875,293.06903076171875,298.04901123046875,297.1962280273437,284.908203125,1.0,0.6303209066390991,0.3916206359863281,0.3916206359863281,1.0,1.0,-3.2393198013305664,0.944242298603058,2.2950775623321533,0.2148920446634292,0.8287318348884583,0.8287318348884583,0.0,221.19924926757807,195.0,56082.2734375,0.0,3076.556396484375,1.0,279.1591186523437,283.0718688964844,296.0882263183594,299.7338562011719,293.1499938964844,293.1499938964844,279.45001220703125,38865.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073579907417296,1.0,0.0,0.0,3.425713539123535,3.42573618888855,7.830606705283572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.796875,0.0,1317.7841796875,1895.4371337890625,0.0,3472.06884765625,0.8581019043922424,1.0,0.0,3.0,1.0,0.0
18102720,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8890088200569153,0.530896782875061,0.4808719754219055,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9187264442443848,0.5842901468276978,0.5553109645843506,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8032696843147278,0.387136161327362,0.2738349139690399,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.798944890499115,0.380890816450119,0.364955335855484,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6698001027107239,0.2221742123365402,1.022628903388977,284.9076538085937,284.95001220703125,300.11669921875,293.06903076171875,298.04901123046875,297.1962280273437,284.908203125,1.0,0.6303209066390991,0.3916206359863281,0.3916206359863281,1.0,1.0,-3.2393198013305664,0.944242298603058,2.2950775623321533,0.2148920446634292,0.8287318348884583,0.8287318348884583,0.0,221.19924926757807,195.0,56082.2734375,0.0,3076.556396484375,1.0,279.1591186523437,283.0718688964844,296.0882263183594,299.7338562011719,293.1499938964844,293.1499938964844,279.45001220703125,38865.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073579907417296,1.0,0.0,0.0,3.425713539123535,3.42573618888855,7.830606705283572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.796875,0.0,1317.7841796875,1895.4371337890625,0.0,3472.06884765625,0.8581019043922424,1.0,0.0,3.0,1.0,0.0
18102780,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.901625633239746,0.5294066071510315,0.4788244664669037,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9362266063690186,0.5869741439819336,0.5571339130401611,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8156160712242126,0.3881697952747345,0.2740527987480163,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.811207115650177,0.3814600706100464,0.3648542463779449,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6800417900085449,0.2222649753093719,1.0202468633651731,284.99517822265625,284.95001220703125,300.13311767578125,293.0667419433594,298.0570068359375,297.2022705078125,284.9942626953125,1.0,0.623367965221405,0.3912584185600281,0.3912584185600281,1.0,1.0,-3.236318826675415,0.942189633846283,2.294129133224488,0.2136644423007965,0.9088364839553832,0.9088364839553832,0.0,209.1541290283203,183.0,55455.48046875,0.0,3003.59228515625,1.0,279.440673828125,283.1780090332031,296.0409240722656,299.5761413574219,293.1499938964844,293.1499938964844,279.1499938964844,33409.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984622955322266,1.0,0.0,0.0,3.547346353530884,3.5473690032958984,8.396542625632719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.8125,0.0,1403.0958251953125,1895.4371337890625,0.0,3389.246337890625,0.8803412914276123,1.0,0.0,3.0,1.0,0.0
18102840,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.901625633239746,0.5294066071510315,0.4788244664669037,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9362266063690186,0.5869741439819336,0.5571339130401611,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8156160712242126,0.3881697952747345,0.2740527987480163,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.811207115650177,0.3814600706100464,0.3648542463779449,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6800417900085449,0.2222649753093719,1.0202468633651731,284.99517822265625,284.95001220703125,300.13311767578125,293.0667419433594,298.0570068359375,297.2022705078125,284.9942626953125,1.0,0.623367965221405,0.3912584185600281,0.3912584185600281,1.0,1.0,-3.236318826675415,0.942189633846283,2.294129133224488,0.2136644423007965,0.9088364839553832,0.9088364839553832,0.0,209.1541290283203,183.0,55455.48046875,0.0,3003.59228515625,1.0,279.440673828125,283.1780090332031,296.0409240722656,299.5761413574219,293.1499938964844,293.1499938964844,279.1499938964844,33409.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984622955322266,1.0,0.0,0.0,3.547346353530884,3.5473690032958984,8.396542625632719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.8125,0.0,1403.0958251953125,1895.4371337890625,0.0,3389.246337890625,0.8803412914276123,1.0,0.0,3.0,1.0,0.0
18102900,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.908621907234192,0.5281046032905579,0.4777528941631317,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9454521536827089,0.587913453578949,0.5580247640609741,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8219555020332336,0.3884076476097107,0.2741835713386535,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8174801468849182,0.381500631570816,0.364821046590805,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.685662031173706,0.222186729311943,1.0192433595657349,284.87518310546875,284.95001220703125,300.1413269042969,293.0655517578125,298.05865478515625,297.2020263671875,284.87408447265625,1.0,0.6199090480804443,0.391077309846878,0.391077309846878,1.0,1.0,-3.235018253326416,0.9412163496017456,2.29380202293396,0.2133337706327438,0.8241165280342102,0.8241165280342102,0.0,203.197006225586,183.0,56181.8359375,0.0,2967.936767578125,1.0,279.2007141113281,283.0434875488281,296.0965270996094,299.7851867675781,293.1499938964844,293.1499938964844,279.1499938964844,38400.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046104550361632,1.0,0.0,0.0,3.49729585647583,3.497318744659424,8.161275673046475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.578125,0.0,1387.0316162109375,1895.4371337890625,0.0,3446.521728515625,0.8705191016197205,1.0,0.0,3.0,1.0,0.0
18102960,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9156241416931152,0.5267418026924133,0.4762735962867737,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9540680050849916,0.5887622237205505,0.5585766434669495,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8279570937156677,0.3885721266269684,0.2741224765777588,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8233640789985657,0.3814579248428345,0.3645568788051605,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6910508275032043,0.2220379263162613,1.0175706148147583,284.9083557128906,284.95001220703125,300.1495361328125,293.0643310546875,298.0594787597656,297.2006530761719,284.9093933105469,1.0,0.6163185834884644,0.3909102976322174,0.3909102976322174,1.0,1.0,-3.2315025329589844,0.9395188093185424,2.2919836044311523,0.2127953320741653,0.8266916871070862,0.8266916871070862,0.0,197.5410919189453,171.0,55879.5234375,0.0,2929.315185546875,1.0,279.1590270996094,283.0743408203125,296.0843505859375,299.7178039550781,293.1499938964844,293.1499938964844,279.45001220703125,38950.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906359851360321,1.0,0.0,0.0,3.4106345176696777,3.410656690597534,7.761821620988485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.31201171875,0.0,1303.442138671875,1895.4371337890625,0.0,3462.791748046875,0.854894757270813,1.0,0.0,3.0,1.0,0.0
18103020,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9341709613800048,0.5253666043281555,0.474323034286499,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9734030365943908,0.5914550423622131,0.5604004859924316,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.842854917049408,0.3897591233253479,0.2744453251361847,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.837754487991333,0.3820699453353882,0.3644906878471374,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7043539881706238,0.222190648317337,1.0154461860656738,284.9949035644531,284.95001220703125,300.1659851074219,293.0617980957031,298.0675048828125,297.2065734863281,284.9939880371094,1.0,0.6092571020126343,0.3905762434005737,0.3905762434005737,1.0,1.0,-3.229097366333008,0.9377411007881165,2.291356325149536,0.2118817716836929,0.9063010811805724,0.9063010811805724,0.0,185.3820037841797,159.0,55286.31640625,0.0,2857.27099609375,1.0,279.4405517578125,283.1786804199219,296.0364074707031,299.5610046386719,293.1499938964844,293.1499938964844,279.1499938964844,33383.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975354433059692,1.0,0.0,0.0,3.5357935428619385,3.535816192626953,8.341941111211781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4072265625,0.0,1390.8201904296875,1895.4371337890625,0.0,3380.599853515625,0.8777313828468323,1.0,0.0,3.0,1.0,0.0
18103080,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9341709613800048,0.5253666043281555,0.474323034286499,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9734030365943908,0.5914550423622131,0.5604004859924316,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.842854917049408,0.3897591233253479,0.2744453251361847,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.837754487991333,0.3820699453353882,0.3644906878471374,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7043539881706238,0.222190648317337,1.0154461860656738,284.9949035644531,284.95001220703125,300.1659851074219,293.0617980957031,298.0675048828125,297.2065734863281,284.9939880371094,1.0,0.6092571020126343,0.3905762434005737,0.3905762434005737,1.0,1.0,-3.229097366333008,0.9377411007881165,2.291356325149536,0.2118817716836929,0.9063010811805724,0.9063010811805724,0.0,185.3820037841797,159.0,55286.31640625,0.0,2857.27099609375,1.0,279.4405517578125,283.1786804199219,296.0364074707031,299.5610046386719,293.1499938964844,293.1499938964844,279.1499938964844,33383.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975354433059692,1.0,0.0,0.0,3.5357935428619385,3.535816192626953,8.341941111211781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4072265625,0.0,1390.8201904296875,1895.4371337890625,0.0,3380.599853515625,0.8777313828468323,1.0,0.0,3.0,1.0,0.0
18103140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9535170793533324,0.522828996181488,0.471874326467514,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9910852909088136,0.5932450890541077,0.5618390440940857,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8593947887420654,0.3903104364871979,0.2746135294437408,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8536282181739807,0.3821079730987549,0.3642263114452362,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7180938720703125,0.2220202088356018,1.013010859489441,284.9092712402344,284.95001220703125,300.1824645996094,293.0591125488281,298.0699768066406,297.204833984375,284.90966796875,1.0,0.6021267771720886,0.39024218916893,0.39024218916893,1.0,1.0,-3.2248454093933105,0.9353565573692322,2.2894887924194336,0.2103310972452163,0.8252071738243103,0.8252071738243103,0.0,173.71278381347656,162.0,55730.76171875,0.0,2784.223388671875,1.0,279.1593322753906,283.0753173828125,296.0791931152344,299.7026062011719,293.1499938964844,293.1499938964844,279.45001220703125,38784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055028557777404,1.0,0.0,0.0,3.401672840118408,3.4016950130462646,7.721085921730264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.90478515625,0.0,1293.4639892578125,1895.4371337890625,0.0,3454.82275390625,0.8527527451515198,1.0,0.0,3.0,1.0,0.0
18103200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9535170793533324,0.522828996181488,0.471874326467514,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9910852909088136,0.5932450890541077,0.5618390440940857,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8593947887420654,0.3903104364871979,0.2746135294437408,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8536282181739807,0.3821079730987549,0.3642263114452362,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7180938720703125,0.2220202088356018,1.013010859489441,284.9092712402344,284.95001220703125,300.1824645996094,293.0591125488281,298.0699768066406,297.204833984375,284.90966796875,1.0,0.6021267771720886,0.39024218916893,0.39024218916893,1.0,1.0,-3.2248454093933105,0.9353565573692322,2.2894887924194336,0.2103310972452163,0.8252071738243103,0.8252071738243103,0.0,173.71278381347656,162.0,55730.76171875,0.0,2784.223388671875,1.0,279.1593322753906,283.0753173828125,296.0791931152344,299.7026062011719,293.1499938964844,293.1499938964844,279.45001220703125,38784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055028557777404,1.0,0.0,0.0,3.401672840118408,3.4016950130462646,7.721085921730264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.90478515625,0.0,1293.4639892578125,1895.4371337890625,0.0,3454.82275390625,0.8527527451515198,1.0,0.0,3.0,1.0,0.0
18103260,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9629279375076294,0.5215386748313904,0.4702659249305725,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.5959426760673523,0.5631828904151917,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8690093159675598,0.3916237950325012,0.2752266824245453,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8626026511192322,0.3827407360076904,0.3644511103630066,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7250168323516846,0.2222063839435577,1.012324571609497,284.9958190917969,284.95001220703125,300.1989440917969,293.05621337890625,298.0780639648437,297.2105407714844,284.994873046875,1.0,0.5993374586105347,0.3899399042129516,0.3899399042129516,1.0,1.0,-3.224686861038208,0.9344866275787354,2.2902002334594727,0.2089427858591079,0.905222237110138,0.905222237110138,0.0,168.175537109375,165.0,55164.4453125,0.0,2753.450927734375,1.0,279.44049072265625,283.1795349121094,296.03143310546875,299.5478515625,293.1499938964844,293.1499938964844,279.1499938964844,33313.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968079090118408,1.0,0.0,0.0,3.527244329452514,3.52726674079895,8.301649927489052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8330078125,0.0,1381.4091796875,1895.4371337890625,0.0,3373.81103515625,0.8757664561271667,1.0,0.0,3.0,1.0,0.0
18103320,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9629279375076294,0.5215386748313904,0.4702659249305725,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.5959426760673523,0.5631828904151917,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8690093159675598,0.3916237950325012,0.2752266824245453,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8626026511192322,0.3827407360076904,0.3644511103630066,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7250168323516846,0.2222063839435577,1.012324571609497,284.9958190917969,284.95001220703125,300.1989440917969,293.05621337890625,298.0780639648437,297.2105407714844,284.994873046875,1.0,0.5993374586105347,0.3899399042129516,0.3899399042129516,1.0,1.0,-3.224686861038208,0.9344866275787354,2.2902002334594727,0.2089427858591079,0.905222237110138,0.905222237110138,0.0,168.175537109375,165.0,55164.4453125,0.0,2753.450927734375,1.0,279.44049072265625,283.1795349121094,296.03143310546875,299.5478515625,293.1499938964844,293.1499938964844,279.1499938964844,33313.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968079090118408,1.0,0.0,0.0,3.527244329452514,3.52726674079895,8.301649927489052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8330078125,0.0,1381.4091796875,1895.4371337890625,0.0,3373.81103515625,0.8757664561271667,1.0,0.0,3.0,1.0,0.0
18103380,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9637219309806824,0.5200067758560181,0.4692246317863464,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.5972346067428589,0.5618937015533447,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.870784342288971,0.3919925689697265,0.2756261229515075,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8640695214271545,0.3827555477619171,0.3646308779716491,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7260546684265137,0.2221067100763321,1.0123164653778076,284.8777770996094,284.95001220703125,300.2088623046875,293.05438232421875,298.08013916015625,297.21026611328125,284.88116455078125,1.0,0.5986108779907227,0.3897585570812225,0.3897585570812225,1.0,1.0,-3.222592353820801,0.9332757592201232,2.289316415786743,0.2079676538705825,0.8170114755630493,0.8170114755630493,0.0,167.28858947753906,165.0,55735.49609375,0.0,2744.279052734375,1.0,279.1862487792969,283.0506591796875,296.08856201171875,299.7445068359375,293.1499938964844,293.1499938964844,279.1499938964844,39555.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039559960365297,1.0,0.0,0.0,3.443025588989258,3.4430482387542725,7.909951023066242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.85546875,0.0,1339.95751953125,1895.4371337890625,0.0,3440.43115234375,0.8602533340454102,1.0,0.0,3.0,1.0,0.0
18103440,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.963063418865204,0.5190168023109436,0.4682443737983703,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.5981413722038269,0.5619056820869446,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8709450364112854,0.3922265172004699,0.2757527232170105,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8640562891960144,0.3827366530895233,0.3645813763141632,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7259615659713745,0.2220034450292587,1.0118061304092407,284.9102478027344,284.95001220703125,300.2154846191406,293.0531311035156,298.0815734863281,297.2101135253906,284.9106750488281,1.0,0.5983747243881226,0.3896376490592956,0.3896376490592956,1.0,1.0,-3.2209599018096924,0.9323888421058656,2.2885708808898926,0.2072730809450149,0.8245063424110413,0.8245063424110413,0.0,167.19503784179688,168.0,55616.17578125,0.0,2740.392578125,1.0,279.1593933105469,283.076171875,296.0738220214844,299.68963623046875,293.1499938964844,293.1499938964844,279.45001220703125,38729.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049217104911804,1.0,0.0,0.0,3.394060611724853,3.39408278465271,7.686568892495416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.37451171875,0.0,1285.6182861328125,1895.4371337890625,0.0,3449.417236328125,0.8510536551475525,1.0,0.0,3.0,1.0,0.0
18103500,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.962240993976593,0.518316388130188,0.4673435389995575,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.5996463298797607,0.5622450709342957,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8710961937904358,0.3928453028202057,0.276050716638565,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.863958477973938,0.3829759061336517,0.3646627366542816,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7257720232009888,0.2220295220613479,1.011522650718689,285.0140686035156,284.95001220703125,300.2237854003906,293.0514831542969,298.0857238769531,297.2131042480469,285.0149841308594,1.0,0.598368227481842,0.3894865214824676,0.3894865214824676,1.0,1.0,-3.220338821411133,0.9317649602890016,2.288573980331421,0.2065967470407486,0.8976107239723206,0.8976107239723206,0.0,167.2536163330078,168.0,54916.078125,0.0,2739.503173828125,1.0,279.3955383300781,283.1942749023437,296.0177917480469,299.4841613769531,293.1499938964844,293.1499938964844,279.45001220703125,33828.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986371159553528,1.0,0.0,0.0,3.4505105018615723,3.4505321979522705,7.944379945001856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.79541015625,0.0,1306.9881591796875,1895.4371337890625,0.0,3390.876708984375,0.8609819412231445,1.0,0.0,3.0,1.0,0.0
