time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9616364240646362,0.5177133679389954,0.4668329358100891,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.6012552976608276,0.5626571774482727,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8714119791984558,0.3935672044754028,0.2765500247478485,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.863989531993866,0.3833031952381134,0.3649683892726898,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7256969213485718,0.2221279591321945,1.0119222402572632,284.9961242675781,284.95001220703125,300.2320556640625,293.0497741699219,298.09063720703125,297.2171325683594,284.9947204589844,1.0,0.5986770987510681,0.3893238306045532,0.3893238306045532,1.0,1.0,-3.221665620803833,0.9317753911018372,2.2898902893066406,0.2061529904603958,0.9044095873832704,0.9044095873832704,0.0,167.4243927001953,171.0,55077.03515625,0.0,2743.15283203125,1.0,279.4410705566406,283.1788330078125,296.02490234375,299.5355529785156,293.1499938964844,293.1499938964844,279.1499938964844,33178.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963239789009094,1.0,0.0,0.0,3.5233397483825684,3.523361921310425,8.283279271381616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9716796875,0.0,1376.3878173828125,1895.4371337890625,0.0,3369.294677734375,0.8746135234832764,1.0,0.0,3.0,1.0,0.0
18103620,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9579747915267944,0.5152444839477539,0.4649240374565124,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6032159328460693,0.566494345664978,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.870079517364502,0.3942415714263916,0.277177095413208,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8621776103973389,0.3832746148109436,0.3651456236839294,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7240986824035645,0.2218993306159973,1.0116239786148071,284.9125671386719,284.95001220703125,300.24871826171875,293.0461730957031,298.0932312011719,297.215087890625,284.9130554199219,1.0,0.5998383164405823,0.3889984786510467,0.3889984786510467,1.0,1.0,-3.224594116210937,0.9318488836288452,2.292745351791382,0.205876424908638,0.8261958956718445,0.8261958956718445,0.0,168.7269744873047,174.0,55624.609375,0.0,2756.303955078125,1.0,279.1594543457031,283.0760192871094,296.06842041015625,299.682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38548.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047409892082214,1.0,0.0,0.0,3.394804000854492,3.3948261737823486,7.689935728194541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.18408203125,0.0,1285.08984375,1895.4371337890625,0.0,3447.735595703125,0.8510665893554688,1.0,0.0,3.0,1.0,0.0
18103680,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9579747915267944,0.5152444839477539,0.4649240374565124,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6032159328460693,0.566494345664978,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.870079517364502,0.3942415714263916,0.277177095413208,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8621776103973389,0.3832746148109436,0.3651456236839294,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7240986824035645,0.2218993306159973,1.0116239786148071,284.9125671386719,284.95001220703125,300.24871826171875,293.0461730957031,298.0932312011719,297.215087890625,284.9130554199219,1.0,0.5998383164405823,0.3889984786510467,0.3889984786510467,1.0,1.0,-3.224594116210937,0.9318488836288452,2.292745351791382,0.205876424908638,0.8261958956718445,0.8261958956718445,0.0,168.7269744873047,174.0,55624.609375,0.0,2756.303955078125,1.0,279.1594543457031,283.0760192871094,296.06842041015625,299.682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38548.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047409892082214,1.0,0.0,0.0,3.394804000854492,3.3948261737823486,7.689935728194541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.18408203125,0.0,1285.08984375,1895.4371337890625,0.0,3447.735595703125,0.8510665893554688,1.0,0.0,3.0,1.0,0.0
18103740,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.954141080379486,0.5139895677566528,0.4636109471321106,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6054975390434265,0.5709030628204346,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8685702681541443,0.3956644237041473,0.2780699431896209,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8601193428039551,0.3838242590427398,0.3655678629875183,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7222610116004944,0.2219956964254379,1.0118621587753296,284.998779296875,284.95001220703125,300.2654113769531,293.04229736328125,298.099365234375,297.2177734375,284.9978942871094,1.0,0.601578414440155,0.3886730968952179,0.3886730968952179,1.0,1.0,-3.23017954826355,0.9328293800354004,2.2973501682281494,0.2058914601802826,0.9080733060836792,0.9080733060836792,0.0,170.43153381347656,177.0,55154.67578125,0.0,2777.151123046875,1.0,279.4404602050781,283.1781921386719,296.02056884765625,299.53497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33121.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966845273971558,1.0,0.0,0.0,3.5278422832489014,3.527864456176758,8.304463676722662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3095703125,0.0,1380.6419677734375,1895.4371337890625,0.0,3372.66015625,0.8757544159889221,1.0,0.0,3.0,1.0,0.0
18103800,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.954141080379486,0.5139895677566528,0.4636109471321106,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.6054975390434265,0.5709030628204346,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8685702681541443,0.3956644237041473,0.2780699431896209,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8601193428039551,0.3838242590427398,0.3655678629875183,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7222610116004944,0.2219956964254379,1.0118621587753296,284.998779296875,284.95001220703125,300.2654113769531,293.04229736328125,298.099365234375,297.2177734375,284.9978942871094,1.0,0.601578414440155,0.3886730968952179,0.3886730968952179,1.0,1.0,-3.23017954826355,0.9328293800354004,2.2973501682281494,0.2058914601802826,0.9080733060836792,0.9080733060836792,0.0,170.43153381347656,177.0,55154.67578125,0.0,2777.151123046875,1.0,279.4404602050781,283.1781921386719,296.02056884765625,299.53497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33121.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966845273971558,1.0,0.0,0.0,3.5278422832489014,3.527864456176758,8.304463676722662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.3095703125,0.0,1380.6419677734375,1895.4371337890625,0.0,3372.66015625,0.8757544159889221,1.0,0.0,3.0,1.0,0.0
18103860,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9476193189620972,0.5115441679954529,0.4617809653282165,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9978589415550232,0.6066727638244629,0.574529230594635,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8650459051132202,0.3963946998119354,0.278781920671463,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8561272025108337,0.3837571442127228,0.3657715618610382,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.718867301940918,0.2217159420251846,1.0116355419158936,284.9114074707031,284.95001220703125,300.2821655273437,293.0380859375,298.0989074707031,297.2117004394531,284.91180419921875,1.0,0.6035153269767761,0.3882497251033783,0.3882497251033783,1.0,1.0,-3.2331795692443848,0.9326470494270324,2.300532579421997,0.2055080831050872,0.8280289769172668,0.8280289769172668,0.0,173.1947479248047,180.0,55731.89453125,0.0,2798.564453125,1.0,279.1593322753906,283.07098388671875,296.0625915527344,299.6846618652344,293.1499938964844,293.1499938964844,279.45001220703125,38515.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055461287498474,1.0,0.0,0.0,3.4056670665740967,3.405689239501953,7.739229204162257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.49072265625,0.0,1295.510009765625,1895.4371337890625,0.0,3455.224853515625,0.8533856272697449,1.0,0.0,3.0,1.0,0.0
18103920,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9476193189620972,0.5115441679954529,0.4617809653282165,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9978589415550232,0.6066727638244629,0.574529230594635,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8650459051132202,0.3963946998119354,0.278781920671463,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8561272025108337,0.3837571442127228,0.3657715618610382,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.718867301940918,0.2217159420251846,1.0116355419158936,284.9114074707031,284.95001220703125,300.2821655273437,293.0380859375,298.0989074707031,297.2117004394531,284.91180419921875,1.0,0.6035153269767761,0.3882497251033783,0.3882497251033783,1.0,1.0,-3.2331795692443848,0.9326470494270324,2.300532579421997,0.2055080831050872,0.8280289769172668,0.8280289769172668,0.0,173.1947479248047,180.0,55731.89453125,0.0,2798.564453125,1.0,279.1593322753906,283.07098388671875,296.0625915527344,299.6846618652344,293.1499938964844,293.1499938964844,279.45001220703125,38515.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055461287498474,1.0,0.0,0.0,3.4056670665740967,3.405689239501953,7.739229204162257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.49072265625,0.0,1295.510009765625,1895.4371337890625,0.0,3455.224853515625,0.8533856272697449,1.0,0.0,3.0,1.0,0.0
18103980,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9414854645729064,0.5102948546409607,0.4605126976966858,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9951339960098268,0.6088975071907043,0.5764360427856445,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8618817925453186,0.3978690207004547,0.2797416746616363,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8524230122566223,0.3842611014842987,0.3661935329437256,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.715576171875,0.2217572182416916,1.0118271112442017,284.9972839355469,284.95001220703125,300.2989807128906,293.0335388183594,298.104736328125,297.2145080566406,284.9963684082031,1.0,0.6054397821426392,0.3878263533115387,0.3878263533115387,1.0,1.0,-3.2358314990997314,0.932350218296051,2.303481340408325,0.2048140317201614,0.90865957736969,0.90865957736969,0.0,175.95944213867188,183.0,55200.59375,0.0,2819.31982421875,1.0,279.4405212402344,283.17401123046875,296.01202392578125,299.5306396484375,293.1499938964844,293.1499938964844,279.1499938964844,33198.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975334763526917,1.0,0.0,0.0,3.5348024368286133,3.534824848175049,8.337264603142103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.427734375,0.0,1388.44091796875,1895.4371337890625,0.0,3380.58154296875,0.8773686289787292,1.0,0.0,3.0,1.0,0.0
18104040,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9414854645729064,0.5102948546409607,0.4605126976966858,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9951339960098268,0.6088975071907043,0.5764360427856445,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8618817925453186,0.3978690207004547,0.2797416746616363,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8524230122566223,0.3842611014842987,0.3661935329437256,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.715576171875,0.2217572182416916,1.0118271112442017,284.9972839355469,284.95001220703125,300.2989807128906,293.0335388183594,298.104736328125,297.2145080566406,284.9963684082031,1.0,0.6054397821426392,0.3878263533115387,0.3878263533115387,1.0,1.0,-3.2358314990997314,0.932350218296051,2.303481340408325,0.2048140317201614,0.90865957736969,0.90865957736969,0.0,175.95944213867188,183.0,55200.59375,0.0,2819.31982421875,1.0,279.4405212402344,283.17401123046875,296.01202392578125,299.5306396484375,293.1499938964844,293.1499938964844,279.1499938964844,33198.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975334763526917,1.0,0.0,0.0,3.5348024368286133,3.534824848175049,8.337264603142103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.427734375,0.0,1388.44091796875,1895.4371337890625,0.0,3380.58154296875,0.8773686289787292,1.0,0.0,3.0,1.0,0.0
18104100,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9382593035697936,0.5091271996498108,0.4598254859447479,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.993694007396698,0.6096488237380981,0.5774341821670532,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8602500557899475,0.3983066380023956,0.2802281677722931,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8505293130874634,0.3842590749263763,0.3664119243621826,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7138763666152954,0.2216414809226989,1.0120396614074707,284.87744140625,284.95001220703125,300.30743408203125,293.0311279296875,298.1054382324219,297.2128295898437,284.87628173828125,1.0,0.6064468622207642,0.3876146972179413,0.3876146972179413,1.0,1.0,-3.237314462661743,0.932250201702118,2.3050642013549805,0.2045544683933258,0.8248007893562317,0.8248007893562317,0.0,177.42588806152344,183.0,55973.9140625,0.0,2830.491943359375,1.0,279.2009582519531,283.0387878417969,296.0661926269531,299.7407531738281,293.1499938964844,293.1499938964844,279.1499938964844,38154.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904071807861328,1.0,0.0,0.0,3.489180326461792,3.4892032146453857,8.123442967189476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2568359375,0.0,1376.9132080078125,1895.4371337890625,0.0,3441.509521484375,0.8685526847839355,1.0,0.0,3.0,1.0,0.0
18104160,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9339556694030762,0.5078856945037842,0.4587374031543731,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9915469884872437,0.6103165745735168,0.5781004428863525,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8578478693962097,0.3986673355102539,0.2805176079273224,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.84791100025177,0.384165346622467,0.3663929402828216,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7114952206611633,0.221447080373764,1.011555314064026,284.909912109375,284.95001220703125,300.31591796875,293.02862548828125,298.1054077148437,297.2101135253906,284.9109802246094,1.0,0.6073358058929443,0.3874176144599914,0.3874176144599914,1.0,1.0,-3.236551523208618,0.9314271211624146,2.305124282836914,0.2040035426616668,0.8275052309036255,0.8275052309036255,0.0,179.20787048339844,186.0,55715.734375,0.0,2838.7548828125,1.0,279.1590881347656,283.0682067871094,296.0525817871094,299.675048828125,293.1499938964844,293.1499938964844,279.45001220703125,38755.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062066674232484,1.0,0.0,0.0,3.4060964584350586,3.406118631362915,7.741180638731748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.14111328125,0.0,1297.6075439453125,1895.4371337890625,0.0,3461.367431640625,0.8537240624427795,1.0,0.0,3.0,1.0,0.0
18104220,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9281220436096193,0.5066960453987122,0.4575117826461792,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9889633655548096,0.6126918792724609,0.5801942944526672,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8551045060157776,0.4002413749694824,0.2815393507480621,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8445841073989868,0.3846670091152191,0.3668040037155151,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7082502245903015,0.2214866429567337,1.0117019414901731,284.997314453125,284.95001220703125,300.3329162597656,293.0233459472656,298.1123352050781,297.2142639160156,284.9964294433594,1.0,0.6092709898948669,0.3870234489440918,0.3870234489440918,1.0,1.0,-3.239487409591675,0.9313156604766846,2.3081717491149902,0.2032473236322403,0.9089205265045166,0.9089205265045166,0.0,181.93995666503903,189.0,55199.23828125,0.0,2859.974365234375,1.0,279.4405517578125,283.1718139648437,296.0011291503906,299.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,33220.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980092406272888,1.0,0.0,0.0,3.536762237548828,3.536784648895264,8.346511890522379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9990234375,0.0,1390.6488037109375,1895.4371337890625,0.0,3385.02001953125,0.8778358697891235,1.0,0.0,3.0,1.0,0.0
18104280,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9281220436096193,0.5066960453987122,0.4575117826461792,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9889633655548096,0.6126918792724609,0.5801942944526672,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8551045060157776,0.4002413749694824,0.2815393507480621,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8445841073989868,0.3846670091152191,0.3668040037155151,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7082502245903015,0.2214866429567337,1.0117019414901731,284.997314453125,284.95001220703125,300.3329162597656,293.0233459472656,298.1123352050781,297.2142639160156,284.9964294433594,1.0,0.6092709898948669,0.3870234489440918,0.3870234489440918,1.0,1.0,-3.239487409591675,0.9313156604766846,2.3081717491149902,0.2032473236322403,0.9089205265045166,0.9089205265045166,0.0,181.93995666503903,189.0,55199.23828125,0.0,2859.974365234375,1.0,279.4405517578125,283.1718139648437,296.0011291503906,299.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,33220.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980092406272888,1.0,0.0,0.0,3.536762237548828,3.536784648895264,8.346511890522379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9990234375,0.0,1390.6488037109375,1895.4371337890625,0.0,3385.02001953125,0.8778358697891235,1.0,0.0,3.0,1.0,0.0
18104340,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9210023880004884,0.5043511390686035,0.4557878673076629,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9853971600532532,0.6141180396080017,0.5818841457366943,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8514947891235352,0.401137501001358,0.282380610704422,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.840453028678894,0.3845700025558471,0.3669997155666351,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7042064666748047,0.2211793065071106,1.0114327669143677,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.11334228515625,297.2102355957031,284.9107360839844,1.0,0.6111791133880615,0.3866292834281921,0.3866292834281921,1.0,1.0,-3.2403769493103027,0.9304988384246826,2.30987811088562,0.2023701518774032,0.8280249834060669,0.8280249834060669,0.0,185.1865081787109,192.0,55733.73828125,0.0,2879.783935546875,1.0,279.1592712402344,283.06549072265625,296.0410461425781,299.6639404296875,293.1499938964844,293.1499938964844,279.45001220703125,38628.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066458344459534,1.0,0.0,0.0,3.410334348678589,3.4103567600250244,7.760456242067448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.4228515625,0.0,1300.892578125,1895.4371337890625,0.0,3465.449951171875,0.8545159101486206,1.0,0.0,3.0,1.0,0.0
18104400,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9210023880004884,0.5043511390686035,0.4557878673076629,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9853971600532532,0.6141180396080017,0.5818841457366943,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8514947891235352,0.401137501001358,0.282380610704422,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.840453028678894,0.3845700025558471,0.3669997155666351,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7042064666748047,0.2211793065071106,1.0114327669143677,284.91021728515625,284.95001220703125,300.3500061035156,293.0176086425781,298.11334228515625,297.2102355957031,284.9107360839844,1.0,0.6111791133880615,0.3866292834281921,0.3866292834281921,1.0,1.0,-3.2403769493103027,0.9304988384246826,2.30987811088562,0.2023701518774032,0.8280249834060669,0.8280249834060669,0.0,185.1865081787109,192.0,55733.73828125,0.0,2879.783935546875,1.0,279.1592712402344,283.06549072265625,296.0410461425781,299.6639404296875,293.1499938964844,293.1499938964844,279.45001220703125,38628.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066458344459534,1.0,0.0,0.0,3.410334348678589,3.4103567600250244,7.760456242067448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.4228515625,0.0,1300.892578125,1895.4371337890625,0.0,3465.449951171875,0.8545159101486206,1.0,0.0,3.0,1.0,0.0
18104460,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9272364974021912,0.5072309970855713,0.4572606980800628,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9914647340774536,0.6206737160682678,0.5868467688560486,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8586316108703613,0.4070724546909332,0.2856457233428955,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.846714973449707,0.3894385099411011,0.3704172074794769,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.711394190788269,0.2258812338113784,1.0267541408538818,285.0206298828125,284.95001220703125,300.367431640625,293.01104736328125,298.1513977050781,297.2554626464844,285.0205383300781,1.0,0.615055501461029,0.3862719535827636,0.3862719535827636,1.0,1.0,-3.2745254039764404,0.9411105513572692,2.3334147930145264,0.2047928869724273,0.9314960837364196,0.9314960837364196,0.0,183.78794860839844,195.0,55757.33984375,0.0,2944.0810546875,1.0,279.44061279296875,283.18170166015625,295.9934387207031,299.5325622558594,293.1499938964844,293.1499938964844,279.1499938964844,32354.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991726636886597,1.0,0.0,0.0,3.562971353530884,3.56299376487732,8.470673265037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.0107421875,0.0,1411.8580322265625,1895.4371337890625,0.0,3395.87109375,0.8833035230636597,1.0,0.0,3.0,1.0,0.0
18104520,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9272364974021912,0.5072309970855713,0.4572606980800628,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9914647340774536,0.6206737160682678,0.5868467688560486,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8586316108703613,0.4070724546909332,0.2856457233428955,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.846714973449707,0.3894385099411011,0.3704172074794769,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.711394190788269,0.2258812338113784,1.0267541408538818,285.0206298828125,284.95001220703125,300.367431640625,293.01104736328125,298.1513977050781,297.2554626464844,285.0205383300781,1.0,0.615055501461029,0.3862719535827636,0.3862719535827636,1.0,1.0,-3.2745254039764404,0.9411105513572692,2.3334147930145264,0.2047928869724273,0.9314960837364196,0.9314960837364196,0.0,183.78794860839844,195.0,55757.33984375,0.0,2944.0810546875,1.0,279.44061279296875,283.18170166015625,295.9934387207031,299.5325622558594,293.1499938964844,293.1499938964844,279.1499938964844,32354.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991726636886597,1.0,0.0,0.0,3.562971353530884,3.56299376487732,8.470673265037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.0107421875,0.0,1411.8580322265625,1895.4371337890625,0.0,3395.87109375,0.8833035230636597,1.0,0.0,3.0,1.0,0.0
18104580,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9278817772865297,0.5070729851722717,0.4577463269233703,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9929710626602172,0.623273491859436,0.5898656249046326,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8608302474021912,0.4094303548336029,0.2876647710800171,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8484656810760498,0.3911842107772827,0.3725439310073852,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7139936089515686,0.2278202325105667,1.037292242050171,284.9024353027344,284.95001220703125,300.37957763671875,293.0058898925781,298.16314697265625,297.2666015625,284.9053649902344,1.0,0.6183536648750305,0.3860289454460144,0.3860289454460144,1.0,1.0,-3.296417474746704,0.9478214979171752,2.3485960960388184,0.206873133778572,0.8507950305938721,0.8507950305938721,0.0,184.60321044921875,195.0,56929.25390625,0.0,2995.4951171875,1.0,279.17645263671875,283.0405578613281,296.0548095703125,299.76275634765625,293.1499938964844,293.1499938964844,279.1499938964844,37783.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091486930847168,1.0,0.0,0.0,3.519274950027466,3.5192980766296387,8.264179314210196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.0361328125,0.0,1405.3997802734375,1895.4371337890625,0.0,3488.70166015625,0.8765739798545837,1.0,0.0,3.0,1.0,0.0
18104640,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9263774752616882,0.5068165063858032,0.457547664642334,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9924520254135132,0.62427818775177,0.5908693075180054,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8604387044906616,0.4103245139122009,0.2883415520191192,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8479205965995789,0.3917654752731323,0.3731873333454132,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.71391761302948,0.228485494852066,1.040831446647644,284.9220886230469,284.95001220703125,300.3853759765625,293.0032958984375,298.1665954589844,297.26910400390625,284.9228820800781,1.0,0.6198043823242188,0.3859145939350128,0.3859145939350128,1.0,1.0,-3.3032331466674805,0.949797749519348,2.3534352779388428,0.2073870599269867,0.8560530543327332,0.8560530543327332,0.0,185.6395874023437,198.0,57025.8046875,0.0,3016.0400390625,1.0,279.1587829589844,283.052490234375,296.0427551269531,299.7358703613281,293.1499938964844,293.1499938964844,279.45001220703125,37319.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110944867134094,1.0,0.0,0.0,3.5007386207580566,3.5007615089416504,8.177352128768689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.08984375,0.0,1382.831787109375,1895.4371337890625,0.0,3506.758056640625,0.8733533024787903,1.0,0.0,3.0,1.0,0.0
18104700,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9239819049835204,0.5068066716194153,0.4573668241500854,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.991539716720581,0.6261117458343506,0.5924766659736633,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8596986532211304,0.4119031727313995,0.2893934845924377,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8469036221504211,0.3927723467350006,0.3741232752799988,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7135331630706787,0.2294908314943313,1.0456527471542358,285.031494140625,284.95001220703125,300.39453125,292.9989624023437,298.1731872558594,297.274658203125,285.03326416015625,1.0,0.622018039226532,0.3857359290122986,0.3857359290122986,1.0,1.0,-3.3131356239318848,0.9526343941688538,2.360501289367676,0.2080155462026596,0.9377515912055968,0.9377515912055968,0.0,187.31944274902344,198.0,56462.19921875,0.0,3047.01953125,1.0,279.39849853515625,283.1739196777344,295.9848937988281,299.5417785644531,293.1499938964844,293.1499938964844,279.45001220703125,33048.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068297743797302,1.0,0.0,0.0,3.568467855453491,3.568490743637085,8.496829195792088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2705078125,0.0,1422.7464599609375,1895.4371337890625,0.0,3467.159912109375,0.8864968419075012,1.0,0.0,3.0,1.0,0.0
18104760,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.922126054763794,0.5068463683128357,0.4574833810329437,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9909254908561708,0.62796550989151,0.5942966341972351,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8592967391014099,0.4134939014911651,0.2905551791191101,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.846167802810669,0.3937607109546661,0.3751372992992401,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7132918238639832,0.2304160296916961,1.050269603729248,285.01934814453125,284.95001220703125,300.4038391113281,292.994384765625,298.1789855957031,297.28009033203125,285.0178527832031,1.0,0.6242386698722839,0.3852522075176239,0.3852522075176239,1.0,1.0,-3.323634147644043,0.954843819141388,2.3687903881073,0.2079028189182281,0.9555630683898926,0.9555630683898926,0.0,188.87518310546875,201.0,56811.01953125,0.0,3078.77392578125,1.0,279.4422302246094,283.1600646972656,295.9877014160156,299.6020812988281,293.1499938964844,293.1499938964844,279.1499938964844,32316.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062812924385072,1.0,0.0,0.0,3.654649496078491,3.654672861099243,8.912195994525973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.8515625,0.0,1510.7547607421875,1895.4371337890625,0.0,3462.06103515625,0.9035513997077942,1.0,0.0,3.0,1.0,0.0
18104820,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9153334498405457,0.5053042769432068,0.4566113352775574,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9874871969223022,0.6302102208137512,0.5969030261039734,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8560993671417236,0.4155176281929016,0.2922801971435547,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8424394726753235,0.394669771194458,0.376415491104126,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7105792164802551,0.2314117848873138,1.0565441846847534,284.9054870605469,284.95001220703125,300.4227294921875,292.9844055175781,298.1803894042969,297.27734375,284.9068298339844,1.0,0.628182053565979,0.3842847645282745,0.3842847645282745,1.0,1.0,-3.336890459060669,0.9565065503120422,2.3803839683532715,0.2067970186471939,0.86207115650177,0.86207115650177,0.0,193.0424041748047,204.0,57764.7734375,0.0,3131.67529296875,1.0,279.15777587890625,283.02392578125,296.0225524902344,299.7704162597656,293.1499938964844,293.1499938964844,279.45001220703125,38056.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178438186645508,1.0,0.0,0.0,3.569937467575073,3.5699610710144043,8.503828894390608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.658203125,0.0,1460.9521484375,1895.4371337890625,0.0,3569.246826171875,0.8890962600708008,1.0,0.0,3.0,1.0,0.0
18104880,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9153334498405457,0.5053042769432068,0.4566113352775574,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9874871969223022,0.6302102208137512,0.5969030261039734,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8560993671417236,0.4155176281929016,0.2922801971435547,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8424394726753235,0.394669771194458,0.376415491104126,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7105792164802551,0.2314117848873138,1.0565441846847534,284.9054870605469,284.95001220703125,300.4227294921875,292.9844055175781,298.1803894042969,297.27734375,284.9068298339844,1.0,0.628182053565979,0.3842847645282745,0.3842847645282745,1.0,1.0,-3.336890459060669,0.9565065503120422,2.3803839683532715,0.2067970186471939,0.86207115650177,0.86207115650177,0.0,193.0424041748047,204.0,57764.7734375,0.0,3131.67529296875,1.0,279.15777587890625,283.02392578125,296.0225524902344,299.7704162597656,293.1499938964844,293.1499938964844,279.45001220703125,38056.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178438186645508,1.0,0.0,0.0,3.569937467575073,3.5699610710144043,8.503828894390608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.658203125,0.0,1460.9521484375,1895.4371337890625,0.0,3569.246826171875,0.8890962600708008,1.0,0.0,3.0,1.0,0.0
18104940,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9101386666297911,0.5049607157707214,0.456110417842865,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.984897792339325,0.633323073387146,0.5996701717376709,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8539139628410339,0.4182480871677398,0.2940983772277832,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8395879864692688,0.3960537016391754,0.3776614069938659,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7083112001419067,0.2325087040662765,1.061626672744751,285.01129150390625,284.95001220703125,300.44207763671875,292.9734802246094,298.18682861328125,297.2814636230469,285.01043701171875,1.0,0.6317330598831177,0.3833173215389251,0.3833173215389251,1.0,1.0,-3.3494060039520264,0.9579095244407654,2.391496419906616,0.2053464204072952,0.9600009322166444,0.9600009322166444,0.0,196.5861358642578,207.0,57286.28125,0.0,3179.7666015625,1.0,279.4418640136719,283.1435546875,295.9609680175781,299.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,32940.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115762710571288,1.0,0.0,0.0,3.700114727020264,3.700138568878174,9.135317782238416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.4697265625,0.0,1566.436767578125,1895.4371337890625,0.0,3511.226318359375,0.9144499897956848,1.0,0.0,3.0,1.0,0.0
18105000,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9101386666297911,0.5049607157707214,0.456110417842865,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.984897792339325,0.633323073387146,0.5996701717376709,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8539139628410339,0.4182480871677398,0.2940983772277832,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8395879864692688,0.3960537016391754,0.3776614069938659,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7083112001419067,0.2325087040662765,1.061626672744751,285.01129150390625,284.95001220703125,300.44207763671875,292.9734802246094,298.18682861328125,297.2814636230469,285.01043701171875,1.0,0.6317330598831177,0.3833173215389251,0.3833173215389251,1.0,1.0,-3.3494060039520264,0.9579095244407654,2.391496419906616,0.2053464204072952,0.9600009322166444,0.9600009322166444,0.0,196.5861358642578,207.0,57286.28125,0.0,3179.7666015625,1.0,279.4418640136719,283.1435546875,295.9609680175781,299.6088256835937,293.1499938964844,293.1499938964844,279.1499938964844,32940.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115762710571288,1.0,0.0,0.0,3.700114727020264,3.700138568878174,9.135317782238416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.4697265625,0.0,1566.436767578125,1895.4371337890625,0.0,3511.226318359375,0.9144499897956848,1.0,0.0,3.0,1.0,0.0
18105060,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.904287040233612,0.5033078193664551,0.4550864696502685,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.98155277967453,0.6352953314781189,0.6019595861434937,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8510838747024536,0.4201405942440033,0.2956854403018951,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8361470103263855,0.3967000842094421,0.3786218762397766,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7053517699241638,0.2330741286277771,1.0655744075775146,284.9013366699219,284.95001220703125,300.4617614746094,292.9616394042969,298.1870422363281,297.2759704589844,284.90283203125,1.0,0.6349831819534302,0.3826523721218109,0.3826523721218109,1.0,1.0,-3.358749389648437,0.9590702652931212,2.399678945541382,0.2045703083276748,0.8650087714195251,0.8650087714195251,0.0,200.442626953125,210.0,58130.12109375,0.0,3222.814453125,1.0,279.157470703125,283.01202392578125,295.99346923828125,299.7650451660156,293.1499938964844,293.1499938964844,279.45001220703125,38426.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217793345451356,1.0,0.0,0.0,3.602904081344605,3.6029281616210938,8.661611445859307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.24462890625,0.0,1499.31982421875,1895.4371337890625,0.0,3605.570068359375,0.896725058555603,1.0,0.0,3.0,1.0,0.0
18105120,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.904287040233612,0.5033078193664551,0.4550864696502685,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.98155277967453,0.6352953314781189,0.6019595861434937,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8510838747024536,0.4201405942440033,0.2956854403018951,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8361470103263855,0.3967000842094421,0.3786218762397766,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7053517699241638,0.2330741286277771,1.0655744075775146,284.9013366699219,284.95001220703125,300.4617614746094,292.9616394042969,298.1870422363281,297.2759704589844,284.90283203125,1.0,0.6349831819534302,0.3826523721218109,0.3826523721218109,1.0,1.0,-3.358749389648437,0.9590702652931212,2.399678945541382,0.2045703083276748,0.8650087714195251,0.8650087714195251,0.0,200.442626953125,210.0,58130.12109375,0.0,3222.814453125,1.0,279.157470703125,283.01202392578125,295.99346923828125,299.7650451660156,293.1499938964844,293.1499938964844,279.45001220703125,38426.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217793345451356,1.0,0.0,0.0,3.602904081344605,3.6029281616210938,8.661611445859307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.24462890625,0.0,1499.31982421875,1895.4371337890625,0.0,3605.570068359375,0.896725058555603,1.0,0.0,3.0,1.0,0.0
18105180,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9002401828765869,0.5029512643814087,0.4545458555221557,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9793751239776612,0.6382762789726257,0.6045644879341125,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8495060801506042,0.4228823184967041,0.2974830269813537,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8338251709938049,0.3979780972003937,0.379726767539978,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7033118605613708,0.2339521646499633,1.069421410560608,285.0116271972656,284.95001220703125,300.4818115234375,292.948974609375,298.19384765625,297.2793273925781,285.0108337402344,1.0,0.6380520462989807,0.381987452507019,0.381987452507019,1.0,1.0,-3.369340419769287,0.9606775045394896,2.408662796020508,0.2037294507026672,0.964946985244751,0.964946985244751,0.0,203.57638549804688,213.0,57573.03515625,0.0,3264.781005859375,1.0,279.44207763671875,283.1368103027344,295.9326477050781,299.5985717773437,293.1499938964844,293.1499938964844,279.1499938964844,33129.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914749264717102,1.0,0.0,0.0,3.725521326065064,3.7255454063415527,9.261202080779184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.69140625,0.0,1596.9019775390625,1895.4371337890625,0.0,3540.625,0.9203262329101562,1.0,0.0,3.0,1.0,0.0
18105240,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9002401828765869,0.5029512643814087,0.4545458555221557,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9793751239776612,0.6382762789726257,0.6045644879341125,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8495060801506042,0.4228823184967041,0.2974830269813537,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8338251709938049,0.3979780972003937,0.379726767539978,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7033118605613708,0.2339521646499633,1.069421410560608,285.0116271972656,284.95001220703125,300.4818115234375,292.948974609375,298.19384765625,297.2793273925781,285.0108337402344,1.0,0.6380520462989807,0.381987452507019,0.381987452507019,1.0,1.0,-3.369340419769287,0.9606775045394896,2.408662796020508,0.2037294507026672,0.964946985244751,0.964946985244751,0.0,203.57638549804688,213.0,57573.03515625,0.0,3264.781005859375,1.0,279.44207763671875,283.1368103027344,295.9326477050781,299.5985717773437,293.1499938964844,293.1499938964844,279.1499938964844,33129.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914749264717102,1.0,0.0,0.0,3.725521326065064,3.7255454063415527,9.261202080779184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.69140625,0.0,1596.9019775390625,1895.4371337890625,0.0,3540.625,0.9203262329101562,1.0,0.0,3.0,1.0,0.0
18105300,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8982710242271423,0.5022213459014893,0.4542704224586487,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.978314995765686,0.6393111944198608,0.6058756113052368,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8487811088562012,0.4239259660243988,0.2984095215797424,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8327307105064392,0.3983522057533264,0.3803160488605499,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.702360212802887,0.2342365235090255,1.0714901685714722,284.8803405761719,284.95001220703125,300.4919738769531,292.9423522949219,298.1946716308594,297.27740478515625,284.8773498535156,1.0,0.6396004557609558,0.3816549777984619,0.3816549777984619,1.0,1.0,-3.374903917312622,0.9615586400032043,2.4133450984954834,0.2034572660923004,0.8768161535263062,0.8768161535263062,0.0,205.1539001464844,213.0,58622.53125,0.0,3286.517822265625,1.0,279.1958312988281,282.9850158691406,295.9822692871094,299.8183288574219,293.1499938964844,293.1499938964844,279.1499938964844,37013.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217506051063538,1.0,0.0,0.0,3.705032348632813,3.705057144165039,9.159617206933036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7841796875,0.0,1602.9561767578125,1895.4371337890625,0.0,3605.305419921875,0.916266918182373,1.0,0.0,3.0,1.0,0.0
18105360,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.895332932472229,0.5012969970703125,0.4535161554813385,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.976392149925232,0.640133798122406,0.6067402958869934,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8472573161125183,0.4248102605342865,0.2990871667861938,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8308948874473572,0.398558646440506,0.3806124925613403,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.700678288936615,0.2343860268592834,1.0726648569107056,284.9002990722656,284.95001220703125,300.5021667480469,292.935546875,298.1939392089844,297.2734069824219,284.902099609375,1.0,0.6409794688224792,0.3813315629959106,0.3813315629959106,1.0,1.0,-3.3776237964630127,0.9615132808685304,2.4161105155944824,0.2028581351041793,0.868864893913269,0.868864893913269,0.0,207.1132354736328,216.0,58395.94921875,0.0,3304.0234375,1.0,279.1572265625,283.0044250488281,295.9656066894531,299.7539367675781,293.1499938964844,293.1499938964844,279.45001220703125,38552.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245663285255432,1.0,0.0,0.0,3.6259148120880127,3.625939130783081,8.772603337092733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.13427734375,0.0,1525.51123046875,1895.4371337890625,0.0,3631.238525390625,0.9019887447357178,1.0,0.0,3.0,1.0,0.0
