time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8917449116706848,0.5009464621543884,0.4529660046100616,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9744638204574584,0.6430242657661438,0.6092422604560852,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8460709452629089,0.4276148676872253,0.3009158968925476,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8289015293121338,0.3997922539710998,0.3816606104373932,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.698858380317688,0.2351782172918319,1.0760409832000732,285.0128173828125,284.95001220703125,300.5227966308594,292.9214782714844,298.2008972167969,297.2768249511719,285.0120544433594,1.0,0.6438271403312683,0.3806847035884857,0.3806847035884857,1.0,1.0,-3.387482166290283,0.9629046320915222,2.424577474594116,0.201956421136856,0.9705446362495422,0.9705446362495422,0.0,210.03463745117188,219.0,57804.3671875,0.0,3343.53125,1.0,279.4422302246094,283.1313781738281,295.9041748046875,299.584716796875,293.1499938964844,293.1499938964844,279.1499938964844,33200.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173449873924256,1.0,0.0,0.0,3.746117115020752,3.7461416721344,9.363882895740972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1103515625,0.0,1621.2547607421875,1895.4371337890625,0.0,3564.636474609375,0.9250271320343018,1.0,0.0,3.0,1.0,0.0
18105480,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8917449116706848,0.5009464621543884,0.4529660046100616,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9744638204574584,0.6430242657661438,0.6092422604560852,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8460709452629089,0.4276148676872253,0.3009158968925476,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8289015293121338,0.3997922539710998,0.3816606104373932,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.698858380317688,0.2351782172918319,1.0760409832000732,285.0128173828125,284.95001220703125,300.5227966308594,292.9214782714844,298.2008972167969,297.2768249511719,285.0120544433594,1.0,0.6438271403312683,0.3806847035884857,0.3806847035884857,1.0,1.0,-3.387482166290283,0.9629046320915222,2.424577474594116,0.201956421136856,0.9705446362495422,0.9705446362495422,0.0,210.03463745117188,219.0,57804.3671875,0.0,3343.53125,1.0,279.4422302246094,283.1313781738281,295.9041748046875,299.584716796875,293.1499938964844,293.1499938964844,279.1499938964844,33200.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173449873924256,1.0,0.0,0.0,3.746117115020752,3.7461416721344,9.363882895740972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.1103515625,0.0,1621.2547607421875,1895.4371337890625,0.0,3564.636474609375,0.9250271320343018,1.0,0.0,3.0,1.0,0.0
18105540,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8872243762016296,0.4992906451225281,0.4519387781620025,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9716427326202391,0.6447759866714478,0.6113243699073792,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8441563248634338,0.429595023393631,0.3025577366352081,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8262401819229126,0.4003235101699829,0.3825013041496277,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6964158415794373,0.2355403304100036,1.078944206237793,284.8988342285156,284.95001220703125,300.54364013671875,292.9068298339844,298.2009582519531,297.2707214355469,284.900634765625,1.0,0.6466002464294434,0.3800378143787384,0.3800378143787384,1.0,1.0,-3.395238161087036,0.9635717272758484,2.431666612625122,0.2010349184274673,0.8726704716682434,0.8726704716682434,0.0,213.4394073486328,222.0,58631.4765625,0.0,3381.16357421875,1.0,279.1567077636719,282.99627685546875,295.9366149902344,299.7396240234375,293.1499938964844,293.1499938964844,279.45001220703125,38613.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270966053009032,1.0,0.0,0.0,3.6476564407348633,3.647680759429932,8.878122343958239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9365234375,0.0,1550.10205078125,1895.4371337890625,0.0,3654.5,0.9067550897598268,1.0,0.0,3.0,1.0,0.0
18105600,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8872243762016296,0.4992906451225281,0.4519387781620025,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9716427326202391,0.6447759866714478,0.6113243699073792,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8441563248634338,0.429595023393631,0.3025577366352081,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8262401819229126,0.4003235101699829,0.3825013041496277,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6964158415794373,0.2355403304100036,1.078944206237793,284.8988342285156,284.95001220703125,300.54364013671875,292.9068298339844,298.2009582519531,297.2707214355469,284.900634765625,1.0,0.6466002464294434,0.3800378143787384,0.3800378143787384,1.0,1.0,-3.395238161087036,0.9635717272758484,2.431666612625122,0.2010349184274673,0.8726704716682434,0.8726704716682434,0.0,213.4394073486328,222.0,58631.4765625,0.0,3381.16357421875,1.0,279.1567077636719,282.99627685546875,295.9366149902344,299.7396240234375,293.1499938964844,293.1499938964844,279.45001220703125,38613.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270966053009032,1.0,0.0,0.0,3.6476564407348633,3.647680759429932,8.878122343958239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.9365234375,0.0,1550.10205078125,1895.4371337890625,0.0,3654.5,0.9067550897598268,1.0,0.0,3.0,1.0,0.0
18105660,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8838955163955688,0.4989479482173919,0.4513846933841705,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9698114991188048,0.6475798487663269,0.6137319803237915,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8431920409202576,0.4324733018875122,0.3044288456439972,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.82440584897995,0.4015173614025116,0.3835030794143677,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6947048306465149,0.2362745255231857,1.0820218324661257,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.20819091796875,297.2743530273437,285.01300048828125,1.0,0.6493285298347473,0.379412293434143,0.379412293434143,1.0,1.0,-3.404614448547364,0.964841365814209,2.439772844314575,0.2001139372587204,0.9759670495986938,0.9759670495986938,0.0,216.2792358398437,225.0,58007.515625,0.0,3419.471923828125,1.0,279.4423828125,283.1260070800781,295.8739013671875,299.5672302246094,293.1499938964844,293.1499938964844,279.1499938964844,33254.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197750687599182,1.0,0.0,0.0,3.764885663986206,3.7649102210998535,9.457946816837648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6435546875,0.0,1643.593994140625,1895.4371337890625,0.0,3587.082275390625,0.9293035864830016,1.0,0.0,3.0,1.0,0.0
18105720,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8838955163955688,0.4989479482173919,0.4513846933841705,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9698114991188048,0.6475798487663269,0.6137319803237915,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8431920409202576,0.4324733018875122,0.3044288456439972,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.82440584897995,0.4015173614025116,0.3835030794143677,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6947048306465149,0.2362745255231857,1.0820218324661257,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.20819091796875,297.2743530273437,285.01300048828125,1.0,0.6493285298347473,0.379412293434143,0.379412293434143,1.0,1.0,-3.404614448547364,0.964841365814209,2.439772844314575,0.2001139372587204,0.9759670495986938,0.9759670495986938,0.0,216.2792358398437,225.0,58007.515625,0.0,3419.471923828125,1.0,279.4423828125,283.1260070800781,295.8739013671875,299.5672302246094,293.1499938964844,293.1499938964844,279.1499938964844,33254.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197750687599182,1.0,0.0,0.0,3.764885663986206,3.7649102210998535,9.457946816837648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.6435546875,0.0,1643.593994140625,1895.4371337890625,0.0,3587.082275390625,0.9293035864830016,1.0,0.0,3.0,1.0,0.0
18105780,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.880912184715271,0.4976925849914551,0.4507414996623993,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9679651260375975,0.6488522887229919,0.6153774857521057,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8421117067337036,0.4340348839759826,0.3057833015918731,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8226948976516724,0.401909202337265,0.38419970870018,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6931315660476685,0.2365314662456512,1.0843145847320557,284.8825378417969,284.95001220703125,300.5807800292969,292.8798522949219,298.2084045410156,297.26983642578125,284.8852844238281,1.0,0.6514163613319397,0.3789369165897369,0.3789369165897369,1.0,1.0,-3.4110546112060547,0.9655617475509644,2.445492744445801,0.1995353698730468,0.8760578036308289,0.8760578036308289,0.0,218.7234344482422,225.0,58914.734375,0.0,3448.75732421875,1.0,279.1665954589844,282.9765319824219,295.9187927246094,299.7549743652344,293.1499938964844,293.1499938964844,279.1499938964844,38742.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287670254707336,1.0,0.0,0.0,3.69267201423645,3.692697048187256,9.098604323298788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.03515625,0.0,1601.926025390625,1895.4371337890625,0.0,3669.83447265625,0.9161674976348876,1.0,0.0,3.0,1.0,0.0
18105840,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8796470761299133,0.4972965121269226,0.4503654241561889,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9670606255531312,0.6492317318916321,0.615726888179779,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8415005803108215,0.4345168173313141,0.3061172068119049,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8218958377838135,0.4020037949085235,0.3843045532703399,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6923784613609314,0.2365811318159103,1.084677815437317,284.89752197265625,284.95001220703125,300.5858764648437,292.8760681152344,298.2082824707031,297.2681884765625,284.8993225097656,1.0,0.6520092487335205,0.3787867724895477,0.3787867724895477,1.0,1.0,-3.411986827850342,0.965424656867981,2.4465622901916504,0.1991963982582092,0.8765218257904053,0.8765218257904053,0.0,219.6332244873047,228.0,58844.109375,0.0,3456.2470703125,1.0,279.15655517578125,282.9886169433594,295.9056396484375,299.7218017578125,293.1499938964844,293.1499938964844,279.45001220703125,38615.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294738173484802,1.0,0.0,0.0,3.6679959297180176,3.668020725250244,8.977408469945658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.6982421875,0.0,1572.9447021484375,1895.4371337890625,0.0,3676.317138671875,0.91125750541687,1.0,0.0,3.0,1.0,0.0
18105900,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8776047229766846,0.4970310032367706,0.4498521089553833,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9657140374183656,0.6504946351051331,0.6166716814041138,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8407047390937805,0.4359087646007538,0.306946337223053,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8206582069396973,0.4025025367736816,0.3846431672573089,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6912030577659607,0.2368644773960113,1.0856891870498655,285.01983642578125,284.95001220703125,300.5965270996094,292.8681640625,298.211181640625,297.26904296875,285.02197265625,1.0,0.653266429901123,0.3784740269184112,0.3784740269184112,1.0,1.0,-3.4151196479797363,0.9655370712280272,2.449582576751709,0.1985383778810501,0.961277723312378,0.961277723312378,0.0,221.2431182861328,228.0,58000.81640625,0.0,3473.008056640625,1.0,279.40203857421875,283.1259460449219,295.841796875,299.5009155273437,293.1499938964844,293.1499938964844,279.45001220703125,34158.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238175749778748,1.0,0.0,0.0,3.7152023315429688,3.715226650238037,9.209970244228316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.5078125,0.0,1592.9000244140625,1895.4371337890625,0.0,3624.3466796875,0.9201653599739076,1.0,0.0,3.0,1.0,0.0
18105960,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8764922618865967,0.4969601333141327,0.4498029351234436,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9652529358863832,0.6519480347633362,0.6180371642112732,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8406797647476196,0.4374745190143585,0.3080338537693023,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8201369643211365,0.4031581878662109,0.3852600753307342,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6907203197479248,0.2372656166553497,1.0875041484832764,285.0150451660156,284.95001220703125,300.6072082519531,292.8601379394531,298.2156677246094,297.2720031738281,285.0138854980469,1.0,0.654655933380127,0.3781561553478241,0.3781561553478241,1.0,1.0,-3.42093276977539,0.9665188789367676,2.454413890838623,0.1981915682554245,0.9814038276672364,0.9814038276672364,0.0,222.44952392578125,231.0,58188.96484375,0.0,3493.76904296875,1.0,279.44342041015625,283.1208190917969,295.8412475585937,299.5461120605469,293.1499938964844,293.1499938964844,279.1499938964844,33247.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220506548881532,1.0,0.0,0.0,3.783715724945069,3.783740520477295,9.552791198075283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8701171875,0.0,1665.7371826171875,1895.4371337890625,0.0,3608.071044921875,0.9333406090736388,1.0,0.0,3.0,1.0,0.0
18106020,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8724874258041382,0.4953144788742065,0.4488018453121185,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9625553488731384,0.6535016894340515,0.6199543476104736,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8391779661178589,0.4395870864391327,0.3097779154777527,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8177345991134644,0.4036022424697876,0.3860294818878174,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6884924173355103,0.2375238686800003,1.0899611711502075,284.8962097167969,284.95001220703125,300.6285705566406,292.8439636230469,298.2156982421875,297.26580810546875,284.89801025390625,1.0,0.6572697162628174,0.3775204718112945,0.3775204718112945,1.0,1.0,-3.428023338317871,0.9669597148895264,2.4610636234283447,0.1972002983093261,0.880176305770874,0.880176305770874,0.0,225.77560424804688,234.0,59035.24609375,0.0,3530.025146484375,1.0,279.15643310546875,282.98114013671875,295.87335205078125,299.7012023925781,293.1499938964844,293.1499938964844,279.45001220703125,38612.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317449927330016,1.0,0.0,0.0,3.6869125366210938,3.68693733215332,9.070244004760752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.1806640625,0.0,1594.369384765625,1895.4371337890625,0.0,3697.125732421875,0.91544109582901,1.0,0.0,3.0,1.0,0.0
18106080,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8724874258041382,0.4953144788742065,0.4488018453121185,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9625553488731384,0.6535016894340515,0.6199543476104736,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8391779661178589,0.4395870864391327,0.3097779154777527,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8177345991134644,0.4036022424697876,0.3860294818878174,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6884924173355103,0.2375238686800003,1.0899611711502075,284.8962097167969,284.95001220703125,300.6285705566406,292.8439636230469,298.2156982421875,297.26580810546875,284.89801025390625,1.0,0.6572697162628174,0.3775204718112945,0.3775204718112945,1.0,1.0,-3.428023338317871,0.9669597148895264,2.4610636234283447,0.1972002983093261,0.880176305770874,0.880176305770874,0.0,225.77560424804688,234.0,59035.24609375,0.0,3530.025146484375,1.0,279.15643310546875,282.98114013671875,295.87335205078125,299.7012023925781,293.1499938964844,293.1499938964844,279.45001220703125,38612.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317449927330016,1.0,0.0,0.0,3.6869125366210938,3.68693733215332,9.070244004760752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.1806640625,0.0,1594.369384765625,1895.4371337890625,0.0,3697.125732421875,0.91544109582901,1.0,0.0,3.0,1.0,0.0
18106140,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8695024251937866,0.4949867725372314,0.4482435286045074,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.960772693157196,0.656133234500885,0.6221787333488464,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8384909629821777,0.442629337310791,0.3117489218711853,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8160337805747986,0.4047207236289978,0.3869473338127136,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6868876218795776,0.2381652146577835,1.0925805568695068,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,298.2231750488281,297.26983642578125,285.01434326171875,1.0,0.6598524451255798,0.3768847584724426,0.3768847584724426,1.0,1.0,-3.436641931533813,0.9679093956947328,2.4687325954437256,0.1961231082677841,0.986203670501709,0.986203670501709,0.0,228.5762481689453,237.0,58352.89453125,0.0,3567.015380859375,1.0,279.4435119628906,283.1153259277344,295.80859375,299.52374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33304.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924261212348938,1.0,0.0,0.0,3.800047636032105,3.80007266998291,9.635435844757012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.826171875,0.0,1685.6015625,1895.4371337890625,0.0,3628.4306640625,0.9370222091674804,1.0,0.0,3.0,1.0,0.0
18106200,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8695024251937866,0.4949867725372314,0.4482435286045074,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.960772693157196,0.656133234500885,0.6221787333488464,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8384909629821777,0.442629337310791,0.3117489218711853,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8160337805747986,0.4047207236289978,0.3869473338127136,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6868876218795776,0.2381652146577835,1.0925805568695068,285.0154724121094,284.95001220703125,300.6499938964844,292.82763671875,298.2231750488281,297.26983642578125,285.01434326171875,1.0,0.6598524451255798,0.3768847584724426,0.3768847584724426,1.0,1.0,-3.436641931533813,0.9679093956947328,2.4687325954437256,0.1961231082677841,0.986203670501709,0.986203670501709,0.0,228.5762481689453,237.0,58352.89453125,0.0,3567.015380859375,1.0,279.4435119628906,283.1153259277344,295.80859375,299.52374267578125,293.1499938964844,293.1499938964844,279.1499938964844,33304.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924261212348938,1.0,0.0,0.0,3.800047636032105,3.80007266998291,9.635435844757012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.826171875,0.0,1685.6015625,1895.4371337890625,0.0,3628.4306640625,0.9370222091674804,1.0,0.0,3.0,1.0,0.0
18106260,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8656951785087585,0.4933433532714844,0.447248250246048,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9580947160720824,0.6575853824615479,0.6240077614784241,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8371343612670898,0.4448097944259643,0.3135439753532409,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8136869668960571,0.4051215946674347,0.3876801431179046,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6847295165061951,0.2383778840303421,1.0948446989059448,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,298.2230834960937,297.2635803222656,284.896728515625,1.0,0.6624079942703247,0.3762275576591491,0.3762275576591491,1.0,1.0,-3.4434189796447754,0.9681663513183594,2.475252628326416,0.1950221359729766,0.8836413025856018,0.8836413025856018,0.0,231.8970489501953,240.0,59208.20703125,0.0,3602.78369140625,1.0,279.15631103515625,282.973876953125,295.8404541015625,299.67877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38609.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339151382446288,1.0,0.0,0.0,3.704565525054932,3.704590559005737,9.157308795693098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.77880859375,0.0,1614.5457763671875,1895.4371337890625,0.0,3716.974365234375,0.9193512797355652,1.0,0.0,3.0,1.0,0.0
18106320,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8656951785087585,0.4933433532714844,0.447248250246048,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9580947160720824,0.6575853824615479,0.6240077614784241,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8371343612670898,0.4448097944259643,0.3135439753532409,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8136869668960571,0.4051215946674347,0.3876801431179046,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6847295165061951,0.2383778840303421,1.0948446989059448,284.8948974609375,284.95001220703125,300.6714172363281,292.8111877441406,298.2230834960937,297.2635803222656,284.896728515625,1.0,0.6624079942703247,0.3762275576591491,0.3762275576591491,1.0,1.0,-3.4434189796447754,0.9681663513183594,2.475252628326416,0.1950221359729766,0.8836413025856018,0.8836413025856018,0.0,231.8970489501953,240.0,59208.20703125,0.0,3602.78369140625,1.0,279.15631103515625,282.973876953125,295.8404541015625,299.67877197265625,293.1499938964844,293.1499938964844,279.45001220703125,38609.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339151382446288,1.0,0.0,0.0,3.704565525054932,3.704590559005737,9.157308795693098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.77880859375,0.0,1614.5457763671875,1895.4371337890625,0.0,3716.974365234375,0.9193512797355652,1.0,0.0,3.0,1.0,0.0
18106380,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8628583550453186,0.493020623922348,0.4466904401779175,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9563225507736206,0.6601279973983765,0.6261422634124756,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8365592956542969,0.447935402393341,0.3155683279037475,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8120157718658447,0.4062031209468841,0.3885594606399536,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.68316650390625,0.2389781326055526,1.0972687005996704,285.0160217285156,284.95001220703125,300.6928100585937,292.7947692871094,298.2305603027344,297.2677917480469,285.0149230957031,1.0,0.6649331450462341,0.3755703866481781,0.3755703866481781,1.0,1.0,-3.4517130851745605,0.9689247608184814,2.482788324356079,0.1938256919384002,0.9907220005989076,0.9907220005989076,0.0,234.6923217773437,243.0,58498.5234375,0.0,3639.2802734375,1.0,279.443603515625,283.1101989746094,295.775390625,299.49951171875,293.1499938964844,293.1499938964844,279.1499938964844,33356.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263687133789062,1.0,0.0,0.0,3.814928770065308,3.814954042434693,9.71104896052566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.5146484375,0.0,1703.8416748046875,1895.4371337890625,0.0,3647.812255859375,0.9404249787330629,1.0,0.0,3.0,1.0,0.0
18106440,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8628583550453186,0.493020623922348,0.4466904401779175,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9563225507736206,0.6601279973983765,0.6261422634124756,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8365592956542969,0.447935402393341,0.3155683279037475,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8120157718658447,0.4062031209468841,0.3885594606399536,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.68316650390625,0.2389781326055526,1.0972687005996704,285.0160217285156,284.95001220703125,300.6928100585937,292.7947692871094,298.2305603027344,297.2677917480469,285.0149230957031,1.0,0.6649331450462341,0.3755703866481781,0.3755703866481781,1.0,1.0,-3.4517130851745605,0.9689247608184814,2.482788324356079,0.1938256919384002,0.9907220005989076,0.9907220005989076,0.0,234.6923217773437,243.0,58498.5234375,0.0,3639.2802734375,1.0,279.443603515625,283.1101989746094,295.775390625,299.49951171875,293.1499938964844,293.1499938964844,279.1499938964844,33356.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263687133789062,1.0,0.0,0.0,3.814928770065308,3.814954042434693,9.71104896052566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.5146484375,0.0,1703.8416748046875,1895.4371337890625,0.0,3647.812255859375,0.9404249787330629,1.0,0.0,3.0,1.0,0.0
18106500,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8614888787269592,0.492321103811264,0.4464487135410309,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.955475389957428,0.6609340906143188,0.6272584199905396,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8363230228424072,0.4491549730300903,0.3166292309761047,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8112346529960632,0.4064815640449524,0.3890657126903534,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6824647188186646,0.2391376197338104,1.09877347946167,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2313842773437,297.26593017578125,284.8774108886719,1.0,0.6662633419036865,0.3752417862415313,0.3752417862415313,1.0,1.0,-3.4564666748046875,0.969491958618164,2.4869747161865234,0.193426713347435,0.9008609652519226,0.9008609652519226,0.0,236.126220703125,243.0,59603.2265625,0.0,3659.264404296875,1.0,279.1940002441406,282.9537353515625,295.8242492675781,299.7196655273437,293.1499938964844,293.1499938964844,279.1499938964844,36815.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331941604614258,1.0,0.0,0.0,3.797707080841065,3.797732591629028,9.623570349504007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3046875,0.0,1710.141357421875,1895.4371337890625,0.0,3710.3837890625,0.937128722667694,1.0,0.0,3.0,1.0,0.0
18106560,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8592422604560852,0.4913859069347381,0.4457038938999176,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9536690711975098,0.6614834070205688,0.6278849244117737,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8353383541107178,0.4501887261867523,0.3174163997173309,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8097038269042969,0.4065651893615722,0.3892576694488525,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6810774207115173,0.2391501814126968,1.0993551015853882,284.8940734863281,284.95001220703125,300.714111328125,292.7784423828125,298.2303466796875,297.26153564453125,284.8959045410156,1.0,0.6674348711967468,0.3749162554740906,0.3749162554740906,1.0,1.0,-3.458205223083496,0.9690768122673036,2.489128589630127,0.1926860511302948,0.887170135974884,0.887170135974884,0.0,238.00750732421875,246.0,59365.44140625,0.0,3674.601318359375,1.0,279.1565856933594,282.96734619140625,295.8072509765625,299.6549377441406,293.1499938964844,293.1499938964844,279.45001220703125,38557.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359326362609864,1.0,0.0,0.0,3.721012830734253,3.7210378646850586,9.238800657840328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.49853515625,0.0,1633.1280517578125,1895.4371337890625,0.0,3735.39697265625,0.923045814037323,1.0,0.0,3.0,1.0,0.0
18106620,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.856548547744751,0.4910667836666107,0.4451492726802826,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9519109725952148,0.6639359593391418,0.6299319267272949,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8348695635795593,0.4533983469009399,0.3194964826107025,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8080490827560425,0.4076113104820251,0.3901021778583526,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6795587539672852,0.2397130131721496,1.1016067266464231,285.0166015625,284.95001220703125,300.7353210449219,292.7622985839844,298.2378234863281,297.265869140625,285.0155334472656,1.0,0.6699081063270569,0.3742652237415313,0.3742652237415313,1.0,1.0,-3.466215848922729,0.9697413444519044,2.496474504470825,0.1914596706628799,0.995071530342102,0.995071530342102,0.0,240.7976989746093,249.0,58631.265625,0.0,3710.67919921875,1.0,279.4437255859375,283.10528564453125,295.7426147460937,299.4747619628906,293.1499938964844,293.1499938964844,279.1499938964844,33402.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283501505851746,1.0,0.0,0.0,3.8287971019744873,3.828822612762451,9.781782637219294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.693359375,0.0,1720.947021484375,1895.4371337890625,0.0,3666.009033203125,0.9435958862304688,1.0,0.0,3.0,1.0,0.0
18106680,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.856548547744751,0.4910667836666107,0.4451492726802826,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9519109725952148,0.6639359593391418,0.6299319267272949,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8348695635795593,0.4533983469009399,0.3194964826107025,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8080490827560425,0.4076113104820251,0.3901021778583526,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6795587539672852,0.2397130131721496,1.1016067266464231,285.0166015625,284.95001220703125,300.7353210449219,292.7622985839844,298.2378234863281,297.265869140625,285.0155334472656,1.0,0.6699081063270569,0.3742652237415313,0.3742652237415313,1.0,1.0,-3.466215848922729,0.9697413444519044,2.496474504470825,0.1914596706628799,0.995071530342102,0.995071530342102,0.0,240.7976989746093,249.0,58631.265625,0.0,3710.67919921875,1.0,279.4437255859375,283.10528564453125,295.7426147460937,299.4747619628906,293.1499938964844,293.1499938964844,279.1499938964844,33402.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283501505851746,1.0,0.0,0.0,3.8287971019744873,3.828822612762451,9.781782637219294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.693359375,0.0,1720.947021484375,1895.4371337890625,0.0,3666.009033203125,0.9435958862304688,1.0,0.0,3.0,1.0,0.0
18106740,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8531098961830139,0.4894346594810486,0.4441710114479065,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9492823481559752,0.6651897430419922,0.6315885186195374,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8337722420692444,0.4557211399078369,0.3213981986045837,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8057489991188049,0.4079336524009704,0.3907682001590729,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6775365471839905,0.2398466020822525,1.103535294532776,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.2374572753906,297.25958251953125,284.89453125,1.0,0.6723613739013672,0.3736141622066498,0.3736141622066498,1.0,1.0,-3.4724509716033936,0.9698018431663512,2.502649068832397,0.1902902126312255,0.8901309370994568,0.8901309370994568,0.0,244.11036682128903,252.0,59509.26171875,0.0,3745.61572265625,1.0,279.15606689453125,282.9604187011719,295.77520751953125,299.6312561035156,293.1499938964844,293.1499938964844,279.45001220703125,38591.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378932118415833,1.0,0.0,0.0,3.736290216445923,3.736315488815308,9.31482077248802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.93701171875,0.0,1651.158447265625,1895.4371337890625,0.0,3753.270751953125,0.92637836933136,1.0,0.0,3.0,1.0,0.0
18106800,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8531098961830139,0.4894346594810486,0.4441710114479065,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9492823481559752,0.6651897430419922,0.6315885186195374,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8337722420692444,0.4557211399078369,0.3213981986045837,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8057489991188049,0.4079336524009704,0.3907682001590729,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6775365471839905,0.2398466020822525,1.103535294532776,284.8927307128906,284.95001220703125,300.75634765625,292.74639892578125,298.2374572753906,297.25958251953125,284.89453125,1.0,0.6723613739013672,0.3736141622066498,0.3736141622066498,1.0,1.0,-3.4724509716033936,0.9698018431663512,2.502649068832397,0.1902902126312255,0.8901309370994568,0.8901309370994568,0.0,244.11036682128903,252.0,59509.26171875,0.0,3745.61572265625,1.0,279.15606689453125,282.9604187011719,295.77520751953125,299.6312561035156,293.1499938964844,293.1499938964844,279.45001220703125,38591.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378932118415833,1.0,0.0,0.0,3.736290216445923,3.736315488815308,9.31482077248802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.93701171875,0.0,1651.158447265625,1895.4371337890625,0.0,3753.270751953125,0.92637836933136,1.0,0.0,3.0,1.0,0.0
18106860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.850544273853302,0.4891222417354584,0.4436164498329162,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9475325345993042,0.6675536632537842,0.6335439085960388,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8333972096443176,0.4590172171592712,0.3235323429107666,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8040991425514221,0.4089463949203491,0.39157634973526,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6760563254356384,0.2403748482465744,1.1056177616119385,285.0172424316406,284.95001220703125,300.7771911621094,292.7308959960937,298.2449951171875,297.2640686035156,285.0162048339844,1.0,0.6747841238975525,0.3729872107505798,0.3729872107505798,1.0,1.0,-3.4801688194274902,0.9704232215881348,2.5097455978393555,0.1890834271907806,0.9992034435272216,0.9992034435272216,0.0,246.89845275878903,255.0,58753.71875,0.0,3781.246337890625,1.0,279.4438171386719,283.1006164550781,295.7107849121094,299.4501342773437,293.1499938964844,293.1499938964844,279.1499938964844,33447.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302098751068116,1.0,0.0,0.0,3.8417158126831055,3.841741323471069,9.847902902038186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.708984375,0.0,1737.007080078125,1895.4371337890625,0.0,3683.06494140625,0.9465515613555908,1.0,0.0,3.0,1.0,0.0
18106920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.850544273853302,0.4891222417354584,0.4436164498329162,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9475325345993042,0.6675536632537842,0.6335439085960388,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8333972096443176,0.4590172171592712,0.3235323429107666,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8040991425514221,0.4089463949203491,0.39157634973526,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6760563254356384,0.2403748482465744,1.1056177616119385,285.0172424316406,284.95001220703125,300.7771911621094,292.7308959960937,298.2449951171875,297.2640686035156,285.0162048339844,1.0,0.6747841238975525,0.3729872107505798,0.3729872107505798,1.0,1.0,-3.4801688194274902,0.9704232215881348,2.5097455978393555,0.1890834271907806,0.9992034435272216,0.9992034435272216,0.0,246.89845275878903,255.0,58753.71875,0.0,3781.246337890625,1.0,279.4438171386719,283.1006164550781,295.7107849121094,299.4501342773437,293.1499938964844,293.1499938964844,279.1499938964844,33447.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302098751068116,1.0,0.0,0.0,3.8417158126831055,3.841741323471069,9.847902902038186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.708984375,0.0,1737.007080078125,1895.4371337890625,0.0,3683.06494140625,0.9465515613555908,1.0,0.0,3.0,1.0,0.0
18106980,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8479393720626831,0.4877561926841736,0.4428952932357788,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9455210566520692,0.6685364246368408,0.6349595785140991,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8327007293701172,0.4610327780246734,0.3252283930778503,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8023432493209839,0.4092025756835937,0.3921743035316467,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6745338439941406,0.2404749542474746,1.1073155403137207,284.883056640625,284.95001220703125,300.7945251464844,292.7182006835937,298.24468994140625,297.2588806152344,284.88531494140625,1.0,0.6768428087234497,0.3724605441093445,0.3724605441093445,1.0,1.0,-3.4858169555664062,0.9706553816795348,2.5151617527008057,0.1882153004407882,0.8940505981445312,0.8940505981445312,0.0,249.60177612304688,255.0,59699.328125,0.0,3811.341796875,1.0,279.1613464355469,282.9468688964844,295.7532043457031,299.6297302246094,293.1499938964844,293.1499938964844,279.1499938964844,38631.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393267631530762,1.0,0.0,0.0,3.7664601802825928,3.766485929489136,9.46585998917726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.185546875,0.0,1686.9537353515625,1895.4371337890625,0.0,3766.321044921875,0.9328091144561768,1.0,0.0,3.0,1.0,0.0
18107040,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8472739458084106,0.4874975383281708,0.4426482021808624,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9449354410171508,0.6687095761299133,0.6351153254508972,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8324174880981445,0.4614130556583404,0.3254887759685516,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8018495440483093,0.4092329144477844,0.3922119736671448,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6741015911102295,0.2404741793870926,1.1074011325836182,284.8918762207031,284.95001220703125,300.7978210449219,292.7158203125,298.2445068359375,297.2577819824219,284.8936462402344,1.0,0.6771913766860962,0.3723602294921875,0.3723602294921875,1.0,1.0,-3.486168384552002,0.9704641103744508,2.515704393386841,0.1879490166902542,0.8932784795761108,0.8932784795761108,0.0,250.2064208984375,243.0,59645.5625,0.0,3815.81787109375,1.0,279.1559753417969,282.9541931152344,295.74432373046875,299.608154296875,293.1499938964844,293.1499938964844,279.45001220703125,38574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939689576625824,1.0,0.0,0.0,3.75088119506836,3.7509067058563232,9.387715067532554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.5849609375,0.0,1668.120361328125,1895.4371337890625,0.0,3769.621826171875,0.9296075105667114,1.0,0.0,3.0,1.0,0.0
18107100,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.847933828830719,0.4872304499149322,0.4420284032821655,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9466277360916138,0.6697300672531128,0.6357108354568481,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8341080546379089,0.4630039632320404,0.3263620138168335,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8029941916465759,0.4096321165561676,0.3923428654670715,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6750203371047974,0.240655705332756,1.107428789138794,285.0188903808594,284.95001220703125,300.8080444335937,292.70849609375,298.24725341796875,297.25885009765625,285.0215148925781,1.0,0.6765178442001343,0.3720467686653137,0.3720467686653137,1.0,1.0,-3.4873764514923096,0.969903528690338,2.517472982406616,0.1870893388986587,0.9798960089683532,0.9798960089683532,0.0,249.07110595703125,243.0,58692.4296875,0.0,3812.076416015625,1.0,279.4043273925781,283.09820556640625,295.6808166503906,299.3817443847656,293.1499938964844,293.1499938964844,279.45001220703125,34454.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339043498039246,1.0,0.0,0.0,3.789433240890503,3.789458513259888,9.581683571013857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.07421875,0.0,1681.8941650390625,1895.4371337890625,0.0,3716.875732421875,0.9370754957199096,1.0,0.0,3.0,1.0,0.0
18107160,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8506571650505066,0.4872069954872131,0.4418467581272125,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.950833022594452,0.6709904670715332,0.636713981628418,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8377193808555603,0.4648082256317138,0.3274837434291839,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8061155676841736,0.4102242887020111,0.3927224278450012,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6776477694511414,0.2409845143556594,1.1080867052078247,285.0165405273437,284.95001220703125,300.81817626953125,292.7012939453125,298.2519226074219,297.2625427246094,285.01544189453125,1.0,0.6753830909729004,0.3717342913150787,0.3717342913150787,1.0,1.0,-3.4909589290618896,0.9701179265975952,2.520841121673584,0.1864789724349975,1.0,1.0,0.0,246.0580444335937,231.0,58836.375,0.0,3803.048828125,1.0,279.4438781738281,283.095458984375,295.68048095703125,299.4252319335937,293.1499938964844,293.1499938964844,279.1499938964844,33529.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319027066230774,1.0,0.0,0.0,3.852627515792847,3.8526530265808105,9.903924365062269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.3486328125,0.0,1750.9892578125,1895.4371337890625,0.0,3698.569091796875,0.94910329580307,1.0,0.0,3.0,1.0,0.0
18107220,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8570261597633362,0.4856779277324676,0.440542459487915,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.960289716720581,0.6721073389053345,0.6378136277198792,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8460257053375244,0.4673509001731872,0.3292194008827209,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8132004737854004,0.4105415344238281,0.3929505944252014,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6838932037353516,0.2411263883113861,1.1079833507537842,284.890625,284.95001220703125,300.8382263183594,292.6874389648437,298.2515563964844,297.2569580078125,284.89215087890625,1.0,0.6716793775558472,0.3711093962192535,0.3711093962192535,1.0,1.0,-3.492962598800659,0.968851923942566,2.524110555648804,0.1849372684955597,0.8938754200935364,0.8938754200935364,0.0,238.5165557861328,219.0,59674.66015625,0.0,3763.057861328125,1.0,279.1568298339844,282.9494323730469,295.7138671875,299.5798645019531,293.1499938964844,293.1499938964844,279.45001220703125,38619.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410549998283386,1.0,0.0,0.0,3.7583978176116943,3.758423328399658,9.42537781156716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.75439453125,0.0,1677.325927734375,1895.4371337890625,0.0,3782.033447265625,0.9313613772392272,1.0,0.0,3.0,1.0,0.0
