time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8570261597633362,0.4856779277324676,0.440542459487915,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.960289716720581,0.6721073389053345,0.6378136277198792,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8460257053375244,0.4673509001731872,0.3292194008827209,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8132004737854004,0.4105415344238281,0.3929505944252014,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6838932037353516,0.2411263883113861,1.1079833507537842,284.890625,284.95001220703125,300.8382263183594,292.6874389648437,298.2515563964844,297.2569580078125,284.89215087890625,1.0,0.6716793775558472,0.3711093962192535,0.3711093962192535,1.0,1.0,-3.492962598800659,0.968851923942566,2.524110555648804,0.1849372684955597,0.8938754200935364,0.8938754200935364,0.0,238.5165557861328,219.0,59674.66015625,0.0,3763.057861328125,1.0,279.1568298339844,282.9494323730469,295.7138671875,299.5798645019531,293.1499938964844,293.1499938964844,279.45001220703125,38619.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410549998283386,1.0,0.0,0.0,3.7583978176116943,3.758423328399658,9.42537781156716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.75439453125,0.0,1677.325927734375,1895.4371337890625,0.0,3782.033447265625,0.9313613772392272,1.0,0.0,3.0,1.0,0.0
18107340,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8669435977935791,0.485517680644989,0.4396450817584991,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9728507995605468,0.6743943691253662,0.6391882300376892,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8578130006790161,0.4709453582763672,0.3311814367771148,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8229461908340454,0.4116072356700897,0.3932988941669464,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6929219961166382,0.2417293488979339,1.107966661453247,285.01519775390625,284.95001220703125,300.8579406738281,292.6742858886719,298.2594909667969,297.2628173828125,285.01416015625,1.0,0.6669432520866394,0.3704844713211059,0.3704844713211059,1.0,1.0,-3.496284484863281,0.9680243730545044,2.5282602310180664,0.1832639724016189,1.0,1.0,0.0,228.45806884765625,207.0,58833.16015625,0.0,3711.26904296875,1.0,279.4439392089844,283.0914001464844,295.6520080566406,299.396240234375,293.1499938964844,293.1499938964844,279.1499938964844,33610.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329707026481628,1.0,0.0,0.0,3.85667085647583,3.856696605682373,9.924724508891811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4853515625,0.0,1756.596923828125,1895.4371337890625,0.0,3708.34033203125,0.950036346912384,1.0,0.0,3.0,1.0,0.0
18107400,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8669435977935791,0.485517680644989,0.4396450817584991,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9728507995605468,0.6743943691253662,0.6391882300376892,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8578130006790161,0.4709453582763672,0.3311814367771148,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8229461908340454,0.4116072356700897,0.3932988941669464,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6929219961166382,0.2417293488979339,1.107966661453247,285.01519775390625,284.95001220703125,300.8579406738281,292.6742858886719,298.2594909667969,297.2628173828125,285.01416015625,1.0,0.6669432520866394,0.3704844713211059,0.3704844713211059,1.0,1.0,-3.496284484863281,0.9680243730545044,2.5282602310180664,0.1832639724016189,1.0,1.0,0.0,228.45806884765625,207.0,58833.16015625,0.0,3711.26904296875,1.0,279.4439392089844,283.0914001464844,295.6520080566406,299.396240234375,293.1499938964844,293.1499938964844,279.1499938964844,33610.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329707026481628,1.0,0.0,0.0,3.85667085647583,3.856696605682373,9.924724508891811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4853515625,0.0,1756.596923828125,1895.4371337890625,0.0,3708.34033203125,0.950036346912384,1.0,0.0,3.0,1.0,0.0
18107460,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.878280758857727,0.4841019809246063,0.4383314251899719,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9854797124862672,0.6755005717277527,0.6401633024215698,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8712841272354126,0.4736612737178802,0.33295339345932,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8337604999542236,0.4119865596294403,0.3934701085090637,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7031534910202026,0.2419562190771103,1.10769522190094,284.8905639648437,284.95001220703125,300.87725830078125,292.6619873046875,298.259521484375,297.2579345703125,284.8921203613281,1.0,0.6616703271865845,0.369911640882492,0.369911640882492,1.0,1.0,-3.497899055480957,0.9667803049087524,2.531118869781494,0.1818197965621948,0.8939605355262756,0.8939605355262756,0.0,217.8954620361328,195.0,59665.5703125,0.0,3652.162353515625,1.0,279.15679931640625,282.9467163085937,295.6873474121094,299.5518493652344,293.1499938964844,293.1499938964844,279.45001220703125,38660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419075846672058,1.0,0.0,0.0,3.76047158241272,3.760497093200684,9.435781862521252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.767578125,0.0,1680.087646484375,1895.4371337890625,0.0,3789.77587890625,0.931861400604248,1.0,0.0,3.0,1.0,0.0
18107520,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.878280758857727,0.4841019809246063,0.4383314251899719,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9854797124862672,0.6755005717277527,0.6401633024215698,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8712841272354126,0.4736612737178802,0.33295339345932,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8337604999542236,0.4119865596294403,0.3934701085090637,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7031534910202026,0.2419562190771103,1.10769522190094,284.8905639648437,284.95001220703125,300.87725830078125,292.6619873046875,298.259521484375,297.2579345703125,284.8921203613281,1.0,0.6616703271865845,0.369911640882492,0.369911640882492,1.0,1.0,-3.497899055480957,0.9667803049087524,2.531118869781494,0.1818197965621948,0.8939605355262756,0.8939605355262756,0.0,217.8954620361328,195.0,59665.5703125,0.0,3652.162353515625,1.0,279.15679931640625,282.9467163085937,295.6873474121094,299.5518493652344,293.1499938964844,293.1499938964844,279.45001220703125,38660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419075846672058,1.0,0.0,0.0,3.76047158241272,3.760497093200684,9.435781862521252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.767578125,0.0,1680.087646484375,1895.4371337890625,0.0,3789.77587890625,0.931861400604248,1.0,0.0,3.0,1.0,0.0
18107580,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8928735256195068,0.4840272963047027,0.437460333108902,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9988125562667848,0.6777697801589966,0.6412737965583801,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8881153464317322,0.4774209260940552,0.3349873721599579,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8472996950149536,0.4130987524986267,0.3938061594963074,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7153721451759338,0.2426257878541946,1.107715129852295,285.0157165527344,284.95001220703125,300.89617919921875,292.6506042480469,298.26776123046875,297.26434326171875,285.0146789550781,1.0,0.6560884714126587,0.3693388104438782,0.3693388104438782,1.0,1.0,-3.500983238220215,0.966025710105896,2.5349574089050293,0.1803126037120819,1.0,1.0,0.0,206.29693603515625,183.0,58824.203125,0.0,3590.47265625,1.0,279.4439697265625,283.0892639160156,295.62762451171875,299.3704528808594,293.1499938964844,293.1499938964844,279.1499938964844,33625.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336856603622437,1.0,0.0,0.0,3.8583755493164062,3.858401298522949,9.933499995895545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.75,0.0,1758.8089599609375,1895.4371337890625,0.0,3714.877197265625,0.9504313468933104,1.0,0.0,3.0,1.0,0.0
18107640,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8928735256195068,0.4840272963047027,0.437460333108902,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9988125562667848,0.6777697801589966,0.6412737965583801,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8881153464317322,0.4774209260940552,0.3349873721599579,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8472996950149536,0.4130987524986267,0.3938061594963074,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7153721451759338,0.2426257878541946,1.107715129852295,285.0157165527344,284.95001220703125,300.89617919921875,292.6506042480469,298.26776123046875,297.26434326171875,285.0146789550781,1.0,0.6560884714126587,0.3693388104438782,0.3693388104438782,1.0,1.0,-3.500983238220215,0.966025710105896,2.5349574089050293,0.1803126037120819,1.0,1.0,0.0,206.29693603515625,183.0,58824.203125,0.0,3590.47265625,1.0,279.4439697265625,283.0892639160156,295.62762451171875,299.3704528808594,293.1499938964844,293.1499938964844,279.1499938964844,33625.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336856603622437,1.0,0.0,0.0,3.8583755493164062,3.858401298522949,9.933499995895545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.75,0.0,1758.8089599609375,1895.4371337890625,0.0,3714.877197265625,0.9504313468933104,1.0,0.0,3.0,1.0,0.0
18107700,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8982480764389038,0.4834243357181549,0.4371344149112701,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.6788507103919983,0.6328946352005005,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8947049975395203,0.4788965284824371,0.3361051976680755,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8525013327598572,0.4133588969707489,0.3941178321838379,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7196998596191406,0.2427945584058761,1.1083890199661257,284.8738708496094,284.95001220703125,300.90545654296875,292.6452941894531,298.2691650390625,297.2646179199219,284.86981201171875,1.0,0.6527374386787415,0.36905238032341,0.36905238032341,1.0,1.0,-3.493288993835449,0.9626368880271912,2.5306520462036133,0.179035946726799,0.9062312245368958,0.9062312245368958,0.0,201.99166870117188,183.0,59803.3828125,0.0,3545.878662109375,1.0,279.1936950683594,282.9283752441406,295.678955078125,299.5881652832031,293.1499938964844,293.1499938964844,279.1499938964844,37105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401170015335084,1.0,0.0,0.0,3.83681321144104,3.836839437484741,9.822784932111972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.70703125,0.0,1759.80078125,1895.4371337890625,0.0,3773.5087890625,0.9460449814796448,1.0,0.0,3.0,1.0,0.0
18107760,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9027040600776672,0.4825485944747925,0.436265081167221,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6805696487426758,0.6226052641868591,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9004920721054077,0.4801530241966247,0.3369030654430389,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8570321202278137,0.4133961796760559,0.394072413444519,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7233267426490784,0.2428022027015686,1.107993483543396,284.8792419433594,284.95001220703125,300.91461181640625,292.6402282714844,298.2711181640625,297.2657775878906,284.8808288574219,1.0,0.6488430500030518,0.3688108026981354,0.3688108026981354,1.0,1.0,-3.480161428451538,0.9576327800750732,2.522528648376465,0.177078902721405,0.883640468120575,0.883640468120575,0.0,197.9417419433593,171.0,59338.51953125,0.0,3490.362060546875,1.0,279.1562194824219,282.9386291503906,295.6635131835937,299.5147705078125,293.1499938964844,293.1499938964844,279.45001220703125,39262.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422014951705932,1.0,0.0,0.0,3.746782779693604,3.7468085289001465,9.36721164634946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.6220703125,0.0,1668.5919189453125,1895.4371337890625,0.0,3792.443359375,0.9290659427642822,1.0,0.0,3.0,1.0,0.0
18107820,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9155829548835754,0.4823051691055298,0.4353988170623779,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.6875068545341492,0.5977299213409424,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9159650206565856,0.4838550984859466,0.3390140235424042,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8689420223236084,0.4143461287021637,0.3944176733493805,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7325564622879028,0.2433749437332153,1.1082971096038818,284.9918212890625,284.95001220703125,300.9325866699219,292.6310119628906,298.291748046875,297.2914123535156,284.990234375,1.0,0.6402043104171753,0.3683276772499084,0.3683276772499084,1.0,1.0,-3.4525177478790283,0.9472061991691588,2.505311727523804,0.1728586554527282,0.9725301861763,0.9725301861763,0.0,188.5652618408203,159.0,58071.44140625,0.0,3369.44482421875,1.0,279.4437561035156,283.0758972167969,295.6000061035156,299.304931640625,293.1499938964844,293.1499938964844,279.1499938964844,34273.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323294162750244,1.0,0.0,0.0,3.823151111602783,3.823176622390747,9.752955065778224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2509765625,0.0,1720.946533203125,1895.4371337890625,0.0,3702.474365234375,0.9428210854530334,1.0,0.0,3.0,1.0,0.0
18107880,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9155829548835754,0.4823051691055298,0.4353988170623779,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.6875068545341492,0.5977299213409424,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9159650206565856,0.4838550984859466,0.3390140235424042,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8689420223236084,0.4143461287021637,0.3944176733493805,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7325564622879028,0.2433749437332153,1.1082971096038818,284.9918212890625,284.95001220703125,300.9325866699219,292.6310119628906,298.291748046875,297.2914123535156,284.990234375,1.0,0.6402043104171753,0.3683276772499084,0.3683276772499084,1.0,1.0,-3.4525177478790283,0.9472061991691588,2.505311727523804,0.1728586554527282,0.9725301861763,0.9725301861763,0.0,188.5652618408203,159.0,58071.44140625,0.0,3369.44482421875,1.0,279.4437561035156,283.0758972167969,295.6000061035156,299.304931640625,293.1499938964844,293.1499938964844,279.1499938964844,34273.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323294162750244,1.0,0.0,0.0,3.823151111602783,3.823176622390747,9.752955065778224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.2509765625,0.0,1720.946533203125,1895.4371337890625,0.0,3702.474365234375,0.9428210854530334,1.0,0.0,3.0,1.0,0.0
18107940,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9312194585800172,0.4808715581893921,0.4341144263744354,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6958521008491516,0.5704913139343262,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9347137808799744,0.4866939485073089,0.3409178555011749,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8828755617141724,0.4146223962306976,0.3945599198341369,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7432734370231628,0.2436182498931884,1.1083849668502808,284.8776550292969,284.95001220703125,300.95001220703125,292.6229858398437,298.31201171875,297.3172302246094,284.87890625,1.0,0.6306355595588684,0.3678445219993591,0.3678445219993591,1.0,1.0,-3.42078709602356,0.9354550242424012,2.4853320121765137,0.1683269590139389,0.859122633934021,0.859122633934021,0.0,178.62966918945312,162.0,58365.23046875,0.0,3237.692626953125,1.0,279.1566467285156,282.9647827148437,295.6349182128906,299.4226989746094,293.1499938964844,293.1499938964844,279.45001220703125,40190.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385061860084534,1.0,0.0,0.0,3.6618480682373047,3.6618728637695312,8.947339438236668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.57080078125,0.0,1577.8485107421875,1895.4371337890625,0.0,3758.85302734375,0.9110941886901855,1.0,0.0,3.0,1.0,0.0
18108000,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9312194585800172,0.4808715581893921,0.4341144263744354,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6958521008491516,0.5704913139343262,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9347137808799744,0.4866939485073089,0.3409178555011749,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8828755617141724,0.4146223962306976,0.3945599198341369,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7432734370231628,0.2436182498931884,1.1083849668502808,284.8776550292969,284.95001220703125,300.95001220703125,292.6229858398437,298.31201171875,297.3172302246094,284.87890625,1.0,0.6306355595588684,0.3678445219993591,0.3678445219993591,1.0,1.0,-3.42078709602356,0.9354550242424012,2.4853320121765137,0.1683269590139389,0.859122633934021,0.859122633934021,0.0,178.62966918945312,162.0,58365.23046875,0.0,3237.692626953125,1.0,279.1566467285156,282.9647827148437,295.6349182128906,299.4226989746094,293.1499938964844,293.1499938964844,279.45001220703125,40190.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385061860084534,1.0,0.0,0.0,3.6618480682373047,3.6618728637695312,8.947339438236668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.57080078125,0.0,1577.8485107421875,1895.4371337890625,0.0,3758.85302734375,0.9110941886901855,1.0,0.0,3.0,1.0,0.0
18108060,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.942093014717102,0.4808298051357269,0.4335409104824066,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7059736847877502,0.5528296232223511,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9484589099884032,0.4906674027442932,0.3432950973510742,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.892871081829071,0.415696382522583,0.3951237201690674,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7511205077171326,0.2444234639406204,1.1101573705673218,284.9975891113281,284.95001220703125,300.9665832519531,292.6153259277344,298.3442077636719,297.3560791015625,284.9970397949219,1.0,0.6256219744682312,0.3679694533348083,0.3679694533348083,1.0,1.0,-3.404491662979126,0.9305068850517272,2.473984718322754,0.1666509509086609,0.9536595940589904,0.9536595940589904,0.0,172.57186889648438,165.0,57256.08203125,0.0,3165.388427734375,1.0,279.4423522949219,283.09552001953125,295.57977294921875,299.2254638671875,293.1499938964844,293.1499938964844,279.1499938964844,34145.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274911284446716,1.0,0.0,0.0,3.746573448181152,3.7465980052948,9.366164590574044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1572265625,0.0,1629.048583984375,1895.4371337890625,0.0,3658.123291015625,0.925793707370758,1.0,0.0,3.0,1.0,0.0
18108120,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.942093014717102,0.4808298051357269,0.4335409104824066,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.7059736847877502,0.5528296232223511,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9484589099884032,0.4906674027442932,0.3432950973510742,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.892871081829071,0.415696382522583,0.3951237201690674,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7511205077171326,0.2444234639406204,1.1101573705673218,284.9975891113281,284.95001220703125,300.9665832519531,292.6153259277344,298.3442077636719,297.3560791015625,284.9970397949219,1.0,0.6256219744682312,0.3679694533348083,0.3679694533348083,1.0,1.0,-3.404491662979126,0.9305068850517272,2.473984718322754,0.1666509509086609,0.9536595940589904,0.9536595940589904,0.0,172.57186889648438,165.0,57256.08203125,0.0,3165.388427734375,1.0,279.4423522949219,283.09552001953125,295.57977294921875,299.2254638671875,293.1499938964844,293.1499938964844,279.1499938964844,34145.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274911284446716,1.0,0.0,0.0,3.746573448181152,3.7465980052948,9.366164590574044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1572265625,0.0,1629.048583984375,1895.4371337890625,0.0,3658.123291015625,0.925793707370758,1.0,0.0,3.0,1.0,0.0
18108180,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9469339847564696,0.4797011017799377,0.4327579736709595,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.7137258052825928,0.5443786978721619,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9559206962585448,0.4935258626937866,0.3453917801380157,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8979831337928772,0.4160815179347992,0.3956035673618316,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7553339600563049,0.2448597699403762,1.1122748851776123,284.8948059082031,284.95001220703125,300.9808044433594,292.6078186035156,298.3627014160156,297.3761901855469,284.89727783203125,1.0,0.6235474944114685,0.3680843710899353,0.3680843710899353,1.0,1.0,-3.3990261554718018,0.929081916809082,2.46994423866272,0.1663825064897537,0.8610178232192993,0.8610178232192993,0.0,169.84408569335938,165.0,57855.73046875,0.0,3137.23779296875,1.0,279.1597595214844,282.972900390625,295.6268920898437,299.3813781738281,293.1499938964844,293.1499938964844,279.1499938964844,39413.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345313310623168,1.0,0.0,0.0,3.6230969429016113,3.62312126159668,8.758972853684099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.494140625,0.0,1528.798095703125,1895.4371337890625,0.0,3722.604248046875,0.9020225405693054,1.0,0.0,3.0,1.0,0.0
18108240,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9471228718757628,0.4796186685562134,0.4326565265655517,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.7143480777740479,0.5439605116844177,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.956343948841095,0.4937861859798431,0.3455544114112854,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8982335329055786,0.4161163866519928,0.3956204652786255,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7555474638938904,0.2448954135179519,1.112386703491211,284.89996337890625,284.95001220703125,300.98199462890625,292.6071472167969,298.3641052246094,297.37762451171875,284.90203857421875,1.0,0.6234476566314697,0.3680943548679352,0.3680943548679352,1.0,1.0,-3.3987510204315186,0.9290230870246888,2.4697277545928955,0.1663750559091568,0.8616421818733215,0.8616421818733215,0.0,169.70948791503906,183.0,57845.72265625,0.0,3135.8388671875,1.0,279.1572265625,282.9774169921875,295.62322998046875,299.371337890625,293.1499938964844,293.1499938964844,279.45001220703125,39209.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93451189994812,1.0,0.0,0.0,3.616151809692383,3.616176128387451,8.725425573175016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.69677734375,0.0,1519.626953125,1895.4371337890625,0.0,3722.42724609375,0.9004015326499939,1.0,0.0,3.0,1.0,0.0
18108300,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9451050758361816,0.4795703887939453,0.4323320984840393,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.7181930541992188,0.546654999256134,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9558573961257936,0.4957940280437469,0.3467718362808227,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.896949827671051,0.4166194200515747,0.3959290981292724,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7546380758285522,0.2452960014343261,1.1137601137161257,285.0224914550781,284.95001220703125,300.9892883300781,292.6028747558594,298.37457275390625,297.3885498046875,285.024658203125,1.0,0.6252506971359253,0.3681568205356598,0.3681568205356598,1.0,1.0,-3.405059337615967,0.9312759041786194,2.473783493041992,0.1668674498796463,0.9474729895591736,0.9474729895591736,0.0,170.75686645507812,183.0,57158.5625,0.0,3156.146484375,1.0,279.40087890625,283.1192932128906,295.5667724609375,299.1632080078125,293.1499938964844,293.1499938964844,279.45001220703125,34200.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280558228492736,1.0,0.0,0.0,3.6668195724487305,3.6668434143066406,8.971650800049247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3896484375,0.0,1538.4332275390625,1895.4371337890625,0.0,3663.307861328125,0.9094725251197816,1.0,0.0,3.0,1.0,0.0
18108360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.941204845905304,0.4796788096427917,0.4324860274791717,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.7213660478591919,0.5528525710105896,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.953496754169464,0.4979509115219116,0.3483031690120697,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8939842581748962,0.417265385389328,0.3965764939785003,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7524282336235046,0.2457953244447708,1.1162201166152954,285.0223999023437,284.95001220703125,300.99627685546875,292.5984802246094,298.3823547363281,297.3962707519531,285.0218200683594,1.0,0.6284891366958618,0.3680136203765869,0.3680136203765869,1.0,1.0,-3.4182651042938232,0.9351766705513,2.483088493347168,0.1676483303308487,0.9722387194633484,0.9722387194633484,0.0,173.16070556640625,201.0,57454.33984375,0.0,3200.079345703125,1.0,279.443115234375,283.1148681640625,295.57421875,299.2216491699219,293.1499938964844,293.1499938964844,279.1499938964844,33051.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259835481643676,1.0,0.0,0.0,3.741165399551392,3.74118971824646,9.339144639852748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.5380859375,0.0,1614.37060546875,1895.4371337890625,0.0,3644.2724609375,0.923664927482605,1.0,0.0,3.0,1.0,0.0
18108420,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9260653257369996,0.4784605801105499,0.4319960176944732,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.7239273190498352,0.5758532881736755,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9417617917060852,0.5011340379714966,0.350917249917984,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8822733759880066,0.4176796078681946,0.3974725902080536,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7435411810874939,0.2461797595024109,1.1200851202011108,284.9159240722656,284.95001220703125,301.0094299316406,292.5892944335937,298.3778076171875,297.38385009765625,284.9178466796875,1.0,0.6380897760391235,0.3677271902561188,0.3677271902561188,1.0,1.0,-3.454197645187378,0.9459540247917176,2.508243560791016,0.1702217012643814,0.8896291851997375,0.8896291851997375,0.0,181.71435546875,219.0,58764.4609375,0.0,3333.069580078125,1.0,279.1567077636719,282.9753112792969,295.6225891113281,299.4161682128906,293.1499938964844,293.1499938964844,279.45001220703125,37619.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936448335647583,1.0,0.0,0.0,3.676438808441162,3.6764633655548096,9.018783657666064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.9033203125,0.0,1574.9862060546875,1895.4371337890625,0.0,3740.101318359375,0.912554144859314,1.0,0.0,3.0,1.0,0.0
18108480,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9260653257369996,0.4784605801105499,0.4319960176944732,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.7239273190498352,0.5758532881736755,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9417617917060852,0.5011340379714966,0.350917249917984,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8822733759880066,0.4176796078681946,0.3974725902080536,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7435411810874939,0.2461797595024109,1.1200851202011108,284.9159240722656,284.95001220703125,301.0094299316406,292.5892944335937,298.3778076171875,297.38385009765625,284.9178466796875,1.0,0.6380897760391235,0.3677271902561188,0.3677271902561188,1.0,1.0,-3.454197645187378,0.9459540247917176,2.508243560791016,0.1702217012643814,0.8896291851997375,0.8896291851997375,0.0,181.71435546875,219.0,58764.4609375,0.0,3333.069580078125,1.0,279.1567077636719,282.9753112792969,295.6225891113281,299.4161682128906,293.1499938964844,293.1499938964844,279.45001220703125,37619.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936448335647583,1.0,0.0,0.0,3.676438808441162,3.6764633655548096,9.018783657666064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.9033203125,0.0,1574.9862060546875,1895.4371337890625,0.0,3740.101318359375,0.912554144859314,1.0,0.0,3.0,1.0,0.0
18108540,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9079747200012208,0.4783993661403656,0.4319757223129272,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.7239372134208679,0.60643070936203,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9260630011558532,0.505248486995697,0.3538358211517334,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8678127527236938,0.4187199771404266,0.3986077606678009,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7324880957603455,0.2467887848615646,1.124090552330017,285.04620361328125,284.95001220703125,301.0214233398437,292.5796813964844,298.36895751953125,297.3650817871094,285.0462951660156,1.0,0.6506180167198181,0.3674407601356506,0.3674407601356506,1.0,1.0,-3.50063157081604,0.9600859880447388,2.540545463562012,0.1737488657236099,1.0,1.0,0.0,193.48941040039065,237.0,58624.421875,0.0,3513.090087890625,1.0,279.4435119628906,283.116943359375,295.5716552734375,299.2894287109375,293.1499938964844,293.1499938964844,279.1499938964844,32750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312732815742492,1.0,0.0,0.0,3.814525842666626,3.814550876617432,9.70899804997316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2529296875,0.0,1698.625244140625,1895.4371337890625,0.0,3692.806640625,0.939869463443756,1.0,0.0,3.0,1.0,0.0
18108600,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9079747200012208,0.4783993661403656,0.4319757223129272,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.7239372134208679,0.60643070936203,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9260630011558532,0.505248486995697,0.3538358211517334,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8678127527236938,0.4187199771404266,0.3986077606678009,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7324880957603455,0.2467887848615646,1.124090552330017,285.04620361328125,284.95001220703125,301.0214233398437,292.5796813964844,298.36895751953125,297.3650817871094,285.0462951660156,1.0,0.6506180167198181,0.3674407601356506,0.3674407601356506,1.0,1.0,-3.50063157081604,0.9600859880447388,2.540545463562012,0.1737488657236099,1.0,1.0,0.0,193.48941040039065,237.0,58624.421875,0.0,3513.090087890625,1.0,279.4435119628906,283.116943359375,295.5716552734375,299.2894287109375,293.1499938964844,293.1499938964844,279.1499938964844,32750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312732815742492,1.0,0.0,0.0,3.814525842666626,3.814550876617432,9.70899804997316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2529296875,0.0,1698.625244140625,1895.4371337890625,0.0,3692.806640625,0.939869463443756,1.0,0.0,3.0,1.0,0.0
18108660,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.889653742313385,0.4769983291625976,0.4315504133701324,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.7200920581817627,0.6425503492355347,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9084753394126892,0.5082939863204956,0.3565311729907989,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8521248698234558,0.4189799427986145,0.3995853662490845,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7201202511787415,0.2468102574348449,1.1273828744888306,284.9192810058594,284.95001220703125,301.03228759765625,292.5696105957031,298.3412780761719,297.32421875,284.9205627441406,1.0,0.6649196147918701,0.3663276135921478,0.3663276135921478,1.0,1.0,-3.5519464015960693,0.9732336401939392,2.5787127017974854,0.1753704696893692,0.9277529120445251,0.9277529120445251,0.0,207.9276885986328,240.0,60284.9453125,0.0,3725.915283203125,1.0,279.15692138671875,282.9506225585937,295.6138610839844,299.5007019042969,293.1499938964844,293.1499938964844,278.8500061035156,36607.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439104795455932,1.0,0.0,0.0,3.797139167785645,3.797164678573608,9.620691798772896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.9775390625,0.0,1707.8399658203125,1895.4371337890625,0.0,3807.940673828125,0.9385746121406556,1.0,0.0,3.0,1.0,0.0
18108720,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.889653742313385,0.4769983291625976,0.4315504133701324,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.7200920581817627,0.6425503492355347,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9084753394126892,0.5082939863204956,0.3565311729907989,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8521248698234558,0.4189799427986145,0.3995853662490845,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7201202511787415,0.2468102574348449,1.1273828744888306,284.9192810058594,284.95001220703125,301.03228759765625,292.5696105957031,298.3412780761719,297.32421875,284.9205627441406,1.0,0.6649196147918701,0.3663276135921478,0.3663276135921478,1.0,1.0,-3.5519464015960693,0.9732336401939392,2.5787127017974854,0.1753704696893692,0.9277529120445251,0.9277529120445251,0.0,207.9276885986328,240.0,60284.9453125,0.0,3725.915283203125,1.0,279.15692138671875,282.9506225585937,295.6138610839844,299.5007019042969,293.1499938964844,293.1499938964844,278.8500061035156,36607.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439104795455932,1.0,0.0,0.0,3.797139167785645,3.797164678573608,9.620691798772896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.9775390625,0.0,1707.8399658203125,1895.4371337890625,0.0,3807.940673828125,0.9385746121406556,1.0,0.0,3.0,1.0,0.0
18108780,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8761090040206909,0.4752753376960754,0.4303224682807922,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.7139604687690735,0.6702003479003906,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8970776796340942,0.5110153555870056,0.3586708605289459,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8408989906311035,0.4188319742679596,0.3998365402221679,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7103050947189331,0.2463889420032501,1.127526879310608,284.8892822265625,284.95001220703125,301.0419921875,292.55914306640625,298.30780029296875,297.2770690917969,284.8915710449219,1.0,0.6748674511909485,0.3652144372463226,0.3652144372463226,1.0,1.0,-3.5868072509765625,0.9809027910232544,2.6059045791625977,0.1755153238773346,0.8528602719306946,0.8528602719306946,0.0,219.2866058349609,243.0,60953.9375,0.0,3883.278076171875,1.0,278.8574523925781,282.8943786621094,295.5926513671875,299.5440368652344,293.1499938964844,293.1499938964844,279.1499938964844,40155.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953403651714325,1.0,0.0,0.0,3.6060540676116943,3.606078386306762,8.676763627590844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1005859375,0.0,1515.5384521484375,1895.4371337890625,0.0,3893.572509765625,0.8991730809211731,1.0,0.0,3.0,1.0,0.0
18108840,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8761090040206909,0.4752753376960754,0.4303224682807922,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.7139604687690735,0.6702003479003906,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8970776796340942,0.5110153555870056,0.3586708605289459,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8408989906311035,0.4188319742679596,0.3998365402221679,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7103050947189331,0.2463889420032501,1.127526879310608,284.8892822265625,284.95001220703125,301.0419921875,292.55914306640625,298.30780029296875,297.2770690917969,284.8915710449219,1.0,0.6748674511909485,0.3652144372463226,0.3652144372463226,1.0,1.0,-3.5868072509765625,0.9809027910232544,2.6059045791625977,0.1755153238773346,0.8528602719306946,0.8528602719306946,0.0,219.2866058349609,243.0,60953.9375,0.0,3883.278076171875,1.0,278.8574523925781,282.8943786621094,295.5926513671875,299.5440368652344,293.1499938964844,293.1499938964844,279.1499938964844,40155.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953403651714325,1.0,0.0,0.0,3.6060540676116943,3.606078386306762,8.676763627590844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1005859375,0.0,1515.5384521484375,1895.4371337890625,0.0,3893.572509765625,0.8991730809211731,1.0,0.0,3.0,1.0,0.0
18108900,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8699210286140442,0.4751283824443817,0.430088609457016,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9969223737716676,0.7117173671722412,0.6752621531486511,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8919039368629456,0.5129638314247131,0.3599768877029419,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8357240557670593,0.4191736280918121,0.4001635611057281,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7053480744361877,0.2464090436697006,1.1280068159103394,285.0105285644531,284.95001220703125,301.0464172363281,292.55377197265625,298.298583984375,297.2646179199219,285.0114440917969,1.0,0.6785185933113098,0.36465784907341,0.36465784907341,1.0,1.0,-3.595031499862671,0.9817590117454528,2.613272428512573,0.1749425828456878,0.9348332285881042,0.9348332285881042,0.0,224.7216796875,243.0,60228.33203125,0.0,3937.892822265625,1.0,279.1006164550781,283.0347595214844,295.5284118652344,299.3233642578125,293.1499938964844,293.1499938964844,279.1499938964844,34668.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476273059844972,1.0,0.0,0.0,3.653530359268189,3.653554201126098,8.906739026315336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.623046875,0.0,1527.1246337890625,1895.4371337890625,0.0,3841.56201171875,0.9068328142166138,1.0,0.0,3.0,1.0,0.0
18108960,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8645119071006775,0.4750373065471649,0.4302208423614502,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9916707277297974,0.7106190323829651,0.6739388108253479,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8874257206916809,0.5149813890457153,0.3615264296531677,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8311769962310791,0.4196095466613769,0.4007541537284851,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.70091712474823,0.2465150207281112,1.1292833089828491,285.00152587890625,284.95001220703125,301.0505676269531,292.5483093261719,298.294189453125,297.2594909667969,285.00067138671875,1.0,0.6813179850578308,0.3640700876712799,0.3640700876712799,1.0,1.0,-3.597864151000977,0.9808216094970704,2.6170425415039062,0.1732571572065353,0.9479005932807922,0.9479005932807922,0.0,229.6907653808593,246.0,60324.0078125,0.0,3975.582763671875,1.0,279.1426086425781,283.0274353027344,295.5293273925781,299.3664245605469,293.1499938964844,293.1499938964844,278.8500061035156,33807.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457864165306092,1.0,0.0,0.0,3.712360620498657,3.7123849391937256,9.195886718771362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.775390625,0.0,1586.9774169921875,1895.4371337890625,0.0,3824.924560546875,0.917701542377472,1.0,0.0,3.0,1.0,0.0
18109020,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8558315634727478,0.4735162556171417,0.4294426143169403,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9832966923713684,0.7090080976486206,0.67253178358078,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8807784914970398,0.5179707407951355,0.3639937043190002,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8241248726844788,0.4196630418300628,0.4013127982616424,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6939905881881714,0.2462851703166961,1.130239963531494,284.9045715332031,284.95001220703125,301.0580139160156,292.5370788574219,298.283203125,297.2468566894531,284.9054260253906,1.0,0.6853877305984497,0.362894594669342,0.362894594669342,1.0,1.0,-3.600033760070801,0.9778008460998536,2.622232913970948,0.169776439666748,0.8602716326713562,0.8602716326713562,0.0,237.50784301757807,249.0,60961.234375,0.0,4029.29541015625,1.0,278.8578796386719,282.90826416015625,295.5595397949219,299.50518798828125,293.1499938964844,293.1499938964844,279.1499938964844,38697.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539826512336732,1.0,0.0,0.0,3.5962791442871094,3.596303224563598,8.629787657810084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0029296875,0.0,1494.1038818359375,1895.4371337890625,0.0,3898.76904296875,0.8955402970314026,1.0,0.0,3.0,1.0,0.0
18109080,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8558315634727478,0.4735162556171417,0.4294426143169403,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9832966923713684,0.7090080976486206,0.67253178358078,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8807784914970398,0.5179707407951355,0.3639937043190002,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8241248726844788,0.4196630418300628,0.4013127982616424,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6939905881881714,0.2462851703166961,1.130239963531494,284.9045715332031,284.95001220703125,301.0580139160156,292.5370788574219,298.283203125,297.2468566894531,284.9054260253906,1.0,0.6853877305984497,0.362894594669342,0.362894594669342,1.0,1.0,-3.600033760070801,0.9778008460998536,2.622232913970948,0.169776439666748,0.8602716326713562,0.8602716326713562,0.0,237.50784301757807,249.0,60961.234375,0.0,4029.29541015625,1.0,278.8578796386719,282.90826416015625,295.5595397949219,299.50518798828125,293.1499938964844,293.1499938964844,279.1499938964844,38697.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539826512336732,1.0,0.0,0.0,3.5962791442871094,3.596303224563598,8.629787657810084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0029296875,0.0,1494.1038818359375,1895.4371337890625,0.0,3898.76904296875,0.8955402970314026,1.0,0.0,3.0,1.0,0.0
