time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.850918173789978,0.4731331169605255,0.4290071129798889,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9785314798355104,0.7094623446464539,0.6726934909820557,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8780000805854797,0.5219647288322449,0.3667080402374267,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8202511072158813,0.4203650653362274,0.4019654989242553,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6901289820671082,0.246506318449974,1.131433129310608,285.0049133300781,284.95001220703125,301.0643005371094,292.5255126953125,298.2827453613281,297.2488708496094,285.0041809082031,1.0,0.6884773373603821,0.3617191314697265,0.3617191314697265,1.0,1.0,-3.605180501937866,0.9757257699966432,2.6294546127319336,0.1663537472486496,0.9515131115913392,0.9515131115913392,0.0,242.4229431152344,252.0,60282.5234375,0.0,4073.03662109375,1.0,279.1419677734375,283.0318908691406,295.5052490234375,299.3375549316406,293.1499938964844,293.1499938964844,278.8500061035156,33518.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463578462600708,1.0,0.0,0.0,3.704957962036133,3.704982042312622,9.159248861578816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.8408203125,0.0,1576.3275146484375,1895.4371337890625,0.0,3830.09228515625,0.9160058498382568,1.0,0.0,3.0,1.0,0.0
18109200,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.850918173789978,0.4731331169605255,0.4290071129798889,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9785314798355104,0.7094623446464539,0.6726934909820557,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8780000805854797,0.5219647288322449,0.3667080402374267,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8202511072158813,0.4203650653362274,0.4019654989242553,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6901289820671082,0.246506318449974,1.131433129310608,285.0049133300781,284.95001220703125,301.0643005371094,292.5255126953125,298.2827453613281,297.2488708496094,285.0041809082031,1.0,0.6884773373603821,0.3617191314697265,0.3617191314697265,1.0,1.0,-3.605180501937866,0.9757257699966432,2.6294546127319336,0.1663537472486496,0.9515131115913392,0.9515131115913392,0.0,242.4229431152344,252.0,60282.5234375,0.0,4073.03662109375,1.0,279.1419677734375,283.0318908691406,295.5052490234375,299.3375549316406,293.1499938964844,293.1499938964844,278.8500061035156,33518.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463578462600708,1.0,0.0,0.0,3.704957962036133,3.704982042312622,9.159248861578816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.8408203125,0.0,1576.3275146484375,1895.4371337890625,0.0,3830.09228515625,0.9160058498382568,1.0,0.0,3.0,1.0,0.0
18109260,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.846309244632721,0.4716052412986755,0.4280737042427063,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9741103053092957,0.7090184092521667,0.67271888256073,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8755745887756348,0.5250306725502014,0.3691279292106628,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8166950345039368,0.420378178358078,0.4023455083370209,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6866758465766907,0.2463651448488235,1.1321827173233032,284.9041442871094,284.95001220703125,301.0694274902344,292.5136413574219,298.2775573730469,297.24224853515625,284.90496826171875,1.0,0.6910258531570435,0.3611885011196136,0.3611885011196136,1.0,1.0,-3.608367443084717,0.974986970424652,2.63338041305542,0.1649342775344848,0.8621681928634644,0.8621681928634644,0.0,246.8361358642578,255.0,60984.71875,0.0,4108.6025390625,1.0,278.8578796386719,282.9073486328125,295.5369873046875,299.4829406738281,293.1499938964844,293.1499938964844,279.1499938964844,38521.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547373652458192,1.0,0.0,0.0,3.5985324382781982,3.5985562801361084,8.640604960419296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.462890625,0.0,1495.2596435546875,1895.4371337890625,0.0,3905.5380859375,0.895878255367279,1.0,0.0,3.0,1.0,0.0
18109320,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.846309244632721,0.4716052412986755,0.4280737042427063,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9741103053092957,0.7090184092521667,0.67271888256073,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8755745887756348,0.5250306725502014,0.3691279292106628,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8166950345039368,0.420378178358078,0.4023455083370209,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6866758465766907,0.2463651448488235,1.1321827173233032,284.9041442871094,284.95001220703125,301.0694274902344,292.5136413574219,298.2775573730469,297.24224853515625,284.90496826171875,1.0,0.6910258531570435,0.3611885011196136,0.3611885011196136,1.0,1.0,-3.608367443084717,0.974986970424652,2.63338041305542,0.1649342775344848,0.8621681928634644,0.8621681928634644,0.0,246.8361358642578,255.0,60984.71875,0.0,4108.6025390625,1.0,278.8578796386719,282.9073486328125,295.5369873046875,299.4829406738281,293.1499938964844,293.1499938964844,279.1499938964844,38521.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547373652458192,1.0,0.0,0.0,3.5985324382781982,3.5985562801361084,8.640604960419296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.462890625,0.0,1495.2596435546875,1895.4371337890625,0.0,3905.5380859375,0.895878255367279,1.0,0.0,3.0,1.0,0.0
18109380,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8432510495185852,0.4712382853031158,0.4275860488414764,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.971168339252472,0.7097547650337219,0.673210084438324,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8747175335884094,0.5291047692298889,0.3718472719192505,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8143970370292664,0.4210560023784637,0.4029052555561065,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6844242215156555,0.2466374486684799,1.1333335638046265,285.0047912597656,284.95001220703125,301.07342529296875,292.5014953613281,298.2800598144531,297.24627685546875,285.0040588378906,1.0,0.6933397054672241,0.3606578707695007,0.3606578707695007,1.0,1.0,-3.613691091537476,0.9749966263771056,2.638694524765014,0.1635471880435943,0.9533822536468506,0.9533822536468506,0.0,250.1093292236328,258.0,60322.73046875,0.0,4142.8681640625,1.0,279.1419982910156,283.03082275390625,295.48223876953125,299.316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33468.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473404288291932,1.0,0.0,0.0,3.70846962928772,3.708493947982788,9.17662021038268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.40234375,0.0,1579.9549560546875,1895.4371337890625,0.0,3838.971435546875,0.9167554974555968,1.0,0.0,3.0,1.0,0.0
18109440,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8432510495185852,0.4712382853031158,0.4275860488414764,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.971168339252472,0.7097547650337219,0.673210084438324,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8747175335884094,0.5291047692298889,0.3718472719192505,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8143970370292664,0.4210560023784637,0.4029052555561065,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6844242215156555,0.2466374486684799,1.1333335638046265,285.0047912597656,284.95001220703125,301.07342529296875,292.5014953613281,298.2800598144531,297.24627685546875,285.0040588378906,1.0,0.6933397054672241,0.3606578707695007,0.3606578707695007,1.0,1.0,-3.613691091537476,0.9749966263771056,2.638694524765014,0.1635471880435943,0.9533822536468506,0.9533822536468506,0.0,250.1093292236328,258.0,60322.73046875,0.0,4142.8681640625,1.0,279.1419982910156,283.03082275390625,295.48223876953125,299.316650390625,293.1499938964844,293.1499938964844,278.8500061035156,33468.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473404288291932,1.0,0.0,0.0,3.70846962928772,3.708493947982788,9.17662021038268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.40234375,0.0,1579.9549560546875,1895.4371337890625,0.0,3838.971435546875,0.9167554974555968,1.0,0.0,3.0,1.0,0.0
18109500,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8417738080024719,0.4705490171909332,0.4273204803466797,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9697481989860536,0.7096493244171143,0.6734790205955505,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8743407130241394,0.5307233929634094,0.3732036352157593,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8133111596107483,0.4211209714412689,0.4032125174999237,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6833928227424622,0.2466288357973098,1.1341044902801514,284.8807983398437,284.95001220703125,301.07501220703125,292.49530029296875,298.2782287597656,297.2442626953125,284.8794250488281,1.0,0.6944987177848816,0.3603925704956054,0.3603925704956054,1.0,1.0,-3.616631507873535,0.9750810265541076,2.641550302505493,0.1630109548568725,0.8681987524032593,0.8681987524032593,0.0,251.7303161621093,258.0,61242.2890625,0.0,4160.6650390625,1.0,278.89666748046875,282.8819274902344,295.5296630859375,299.5279235839844,293.1499938964844,293.1499938964844,278.8500061035156,37549.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953670084476471,1.0,0.0,0.0,3.677675008773804,3.677699565887451,9.0248494188927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.2314453125,0.0,1575.8582763671875,1895.4371337890625,0.0,3895.964111328125,0.9104872345924376,1.0,0.0,3.0,1.0,0.0
18109560,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8396472930908203,0.469725489616394,0.4266469776630401,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9676092863082886,0.7093496322631836,0.6732906699180603,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8732993602752686,0.5322251319885254,0.3742916584014892,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8116344213485718,0.4210481941699981,0.4032395184040069,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6818198561668396,0.246515080332756,1.1340640783309937,284.9026794433594,284.95001220703125,301.0762939453125,292.4890441894531,298.2749938964844,297.2407531738281,284.90411376953125,1.0,0.695487380027771,0.3600743114948272,0.3600743114948272,1.0,1.0,-3.616889715194702,0.974162220954895,2.6427276134490967,0.1620239317417144,0.8627983331680298,0.8627983331680298,0.0,253.7019958496093,261.0,61020.67578125,0.0,4173.537109375,1.0,278.8570861816406,282.9054260253906,295.5138854980469,299.462646484375,293.1499938964844,293.1499938964844,279.1499938964844,38684.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559194445610046,1.0,0.0,0.0,3.6009528636932373,3.6009769439697266,8.652232281747274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.47265625,0.0,1499.0982666015625,1895.4371337890625,0.0,3916.129150390625,0.8965271711349487,1.0,0.0,3.0,1.0,0.0
18109620,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8370791077613831,0.4693651497364044,0.4261425733566284,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.965049684047699,0.7100412249565125,0.6737293004989624,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8729245662689209,0.5363591313362122,0.3770336210727691,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8097000122070312,0.4217063784599304,0.4037594199180603,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6799763441085815,0.2467889487743377,1.135147213935852,285.0041809082031,284.95001220703125,301.0780029296875,292.47637939453125,298.2768859863281,297.2452697753906,285.0034484863281,1.0,0.6975811123847961,0.3594378232955932,0.3594378232955932,1.0,1.0,-3.62202787399292,0.9737670421600342,2.6482608318328857,0.1602604538202285,0.954104483127594,0.954104483127594,0.0,256.58074951171875,264.0,60360.70703125,0.0,4205.0380859375,1.0,279.1419982910156,283.02935791015625,295.4573669433594,299.2942199707031,293.1499938964844,293.1499938964844,278.8500061035156,33490.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485298991203308,1.0,0.0,0.0,3.712166786193848,3.712191104888916,9.194926633426804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1171875,0.0,1584.3427734375,1895.4371337890625,0.0,3849.70849609375,0.9176072478294371,1.0,0.0,3.0,1.0,0.0
18109680,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8370791077613831,0.4693651497364044,0.4261425733566284,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.965049684047699,0.7100412249565125,0.6737293004989624,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8729245662689209,0.5363591313362122,0.3770336210727691,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8097000122070312,0.4217063784599304,0.4037594199180603,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6799763441085815,0.2467889487743377,1.135147213935852,285.0041809082031,284.95001220703125,301.0780029296875,292.47637939453125,298.2768859863281,297.2452697753906,285.0034484863281,1.0,0.6975811123847961,0.3594378232955932,0.3594378232955932,1.0,1.0,-3.62202787399292,0.9737670421600342,2.6482608318328857,0.1602604538202285,0.954104483127594,0.954104483127594,0.0,256.58074951171875,264.0,60360.70703125,0.0,4205.0380859375,1.0,279.1419982910156,283.02935791015625,295.4573669433594,299.2942199707031,293.1499938964844,293.1499938964844,278.8500061035156,33490.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485298991203308,1.0,0.0,0.0,3.712166786193848,3.712191104888916,9.194926633426804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1171875,0.0,1584.3427734375,1895.4371337890625,0.0,3849.70849609375,0.9176072478294371,1.0,0.0,3.0,1.0,0.0
18109740,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8337976932525635,0.4678598642349243,0.4251942336559295,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9616473913192748,0.7095610499382019,0.6737287044525146,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8718004822731018,0.5395218729972839,0.3794983029365539,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8071158528327942,0.4216772019863128,0.4040617346763611,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6776257157325745,0.2466591447591781,1.1358065605163574,284.9026184082031,284.95001220703125,301.0785827636719,292.4634704589844,298.27130126953125,297.2401733398437,284.9034729003906,1.0,0.6996011137962341,0.3588013350963592,0.3588013350963592,1.0,1.0,-3.6250178813934326,0.972679316997528,2.652338743209839,0.1585195660591125,0.8634504079818726,0.8634504079818726,0.0,259.9794006347656,267.0,61066.875,0.0,4234.06982421875,1.0,278.8578186035156,282.9040222167969,295.4875183105469,299.4385070800781,293.1499938964844,293.1499938964844,279.1499938964844,38533.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570540189743042,1.0,0.0,0.0,3.606229782104492,3.606253862380981,8.677608889229305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3388671875,0.0,1503.7431640625,1895.4371337890625,0.0,3926.281982421875,0.8975839614868164,1.0,0.0,3.0,1.0,0.0
18109800,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8337976932525635,0.4678598642349243,0.4251942336559295,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9616473913192748,0.7095610499382019,0.6737287044525146,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8718004822731018,0.5395218729972839,0.3794983029365539,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8071158528327942,0.4216772019863128,0.4040617346763611,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6776257157325745,0.2466591447591781,1.1358065605163574,284.9026184082031,284.95001220703125,301.0785827636719,292.4634704589844,298.27130126953125,297.2401733398437,284.9034729003906,1.0,0.6996011137962341,0.3588013350963592,0.3588013350963592,1.0,1.0,-3.6250178813934326,0.972679316997528,2.652338743209839,0.1585195660591125,0.8634504079818726,0.8634504079818726,0.0,259.9794006347656,267.0,61066.875,0.0,4234.06982421875,1.0,278.8578186035156,282.9040222167969,295.4875183105469,299.4385070800781,293.1499938964844,293.1499938964844,279.1499938964844,38533.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570540189743042,1.0,0.0,0.0,3.606229782104492,3.606253862380981,8.677608889229305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3388671875,0.0,1503.7431640625,1895.4371337890625,0.0,3926.281982421875,0.8975839614868164,1.0,0.0,3.0,1.0,0.0
18109860,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8314387202262878,0.4675003290176391,0.4246967434883117,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9591781497001648,0.7101686000823975,0.674095094203949,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8716152310371399,0.5437081456184387,0.3822773098945617,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8052850365638733,0.422315776348114,0.404563695192337,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6759436726570129,0.2469231635332107,1.1368398666381836,285.0040283203125,284.95001220703125,301.0780029296875,292.4503479003906,298.2729187011719,297.2449645996094,285.0033264160156,1.0,0.7016178369522095,0.3582117855548858,0.3582117855548858,1.0,1.0,-3.630040645599365,0.972382128238678,2.657658576965332,0.1568747162818908,0.9544748067855836,0.9544748067855836,0.0,262.7467041015625,270.0,60384.58984375,0.0,4264.71728515625,1.0,279.1420593261719,283.0286560058594,295.4312438964844,299.2694702148437,293.1499938964844,293.1499938964844,278.8500061035156,33508.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496784210205078,1.0,0.0,0.0,3.7143783569335938,3.714402675628662,9.205885476148978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.802734375,0.0,1587.007568359375,1895.4371337890625,0.0,3860.064453125,0.9181126952171326,1.0,0.0,3.0,1.0,0.0
18109920,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8314387202262878,0.4675003290176391,0.4246967434883117,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9591781497001648,0.7101686000823975,0.674095094203949,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8716152310371399,0.5437081456184387,0.3822773098945617,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8052850365638733,0.422315776348114,0.404563695192337,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6759436726570129,0.2469231635332107,1.1368398666381836,285.0040283203125,284.95001220703125,301.0780029296875,292.4503479003906,298.2729187011719,297.2449645996094,285.0033264160156,1.0,0.7016178369522095,0.3582117855548858,0.3582117855548858,1.0,1.0,-3.630040645599365,0.972382128238678,2.657658576965332,0.1568747162818908,0.9544748067855836,0.9544748067855836,0.0,262.7467041015625,270.0,60384.58984375,0.0,4264.71728515625,1.0,279.1420593261719,283.0286560058594,295.4312438964844,299.2694702148437,293.1499938964844,293.1499938964844,278.8500061035156,33508.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496784210205078,1.0,0.0,0.0,3.7143783569335938,3.714402675628662,9.205885476148978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.802734375,0.0,1587.007568359375,1895.4371337890625,0.0,3860.064453125,0.9181126952171326,1.0,0.0,3.0,1.0,0.0
18109980,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8283241987228394,0.4659975171089172,0.4237489104270935,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9557950496673584,0.7095987796783447,0.6740103960037231,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8706342577934265,0.546907365322113,0.3847681581974029,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8027682304382324,0.4222641587257385,0.4048442840576172,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6737226247787476,0.2467803657054901,1.1374386548995972,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.2669982910156,297.2400817871094,284.9032897949219,1.0,0.7035831212997437,0.3576222658157348,0.3576222658157348,1.0,1.0,-3.6328628063201904,0.9713833332061768,2.6614794731140137,0.1552555561065673,0.8636913895606995,0.8636913895606995,0.0,266.0946960449219,273.0,61088.375,0.0,4293.0888671875,1.0,278.8578186035156,282.9032897949219,295.4610595703125,299.4131774902344,293.1499938964844,293.1499938964844,279.1499938964844,38544.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958187222480774,1.0,0.0,0.0,3.608108758926392,3.608132839202881,8.686654382472625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.595703125,0.0,1505.8814697265625,1895.4371337890625,0.0,3936.410400390625,0.8980081677436829,1.0,0.0,3.0,1.0,0.0
18110040,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8283241987228394,0.4659975171089172,0.4237489104270935,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9557950496673584,0.7095987796783447,0.6740103960037231,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8706342577934265,0.546907365322113,0.3847681581974029,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8027682304382324,0.4222641587257385,0.4048442840576172,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6737226247787476,0.2467803657054901,1.1374386548995972,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.2669982910156,297.2400817871094,284.9032897949219,1.0,0.7035831212997437,0.3576222658157348,0.3576222658157348,1.0,1.0,-3.6328628063201904,0.9713833332061768,2.6614794731140137,0.1552555561065673,0.8636913895606995,0.8636913895606995,0.0,266.0946960449219,273.0,61088.375,0.0,4293.0888671875,1.0,278.8578186035156,282.9032897949219,295.4610595703125,299.4131774902344,293.1499938964844,293.1499938964844,279.1499938964844,38544.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958187222480774,1.0,0.0,0.0,3.608108758926392,3.608132839202881,8.686654382472625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.595703125,0.0,1505.8814697265625,1895.4371337890625,0.0,3936.410400390625,0.8980081677436829,1.0,0.0,3.0,1.0,0.0
18110100,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8268821835517883,0.4657498896121979,0.4233076572418213,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9541918635368348,0.7097707986831665,0.6739418506622314,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8702622652053833,0.5489605665206909,0.386038601398468,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8015869855880737,0.4225070178508758,0.4049533307552337,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6726592183113098,0.246854081749916,1.1375374794006348,285.01336669921875,284.95001220703125,301.07501220703125,292.43035888671875,298.2669982910156,297.2417907714844,285.0143737792969,1.0,0.7045026421546936,0.3573274910449981,0.3573274910449981,1.0,1.0,-3.634020566940308,0.9708097577095032,2.663210868835449,0.1542838662862777,0.9409260749816896,0.9409260749816896,0.0,267.65411376953125,273.0,60267.89453125,0.0,4305.90869140625,1.0,279.1007080078125,283.0367431640625,295.4023742675781,299.1979675292969,293.1499938964844,293.1499938964844,279.1499938964844,34202.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525779485702516,1.0,0.0,0.0,3.6540117263793945,3.6540355682373047,8.909086659514287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.87890625,0.0,1524.1690673828125,1895.4371337890625,0.0,3886.15673828125,0.9064275026321412,1.0,0.0,3.0,1.0,0.0
18110160,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8260559439659119,0.4656349122524261,0.423241525888443,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9533097147941588,0.7101140022277832,0.6742830276489258,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8705264329910278,0.5511413812637329,0.3875725269317627,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8009943962097168,0.422879546880722,0.4053194522857666,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.672112226486206,0.2470297366380691,1.138392210006714,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.26812744140625,297.2449951171875,285.00274658203125,1.0,0.7055548429489136,0.3570335805416107,0.3570335805416107,1.0,1.0,-3.637662887573242,0.9710140824317932,2.6666488647460938,0.1535816639661789,0.9545767307281494,0.9545767307281494,0.0,268.8439636230469,276.0,60397.421875,0.0,4323.16162109375,1.0,279.14306640625,283.0277709960937,295.4035339355469,299.24273681640625,293.1499938964844,293.1499938964844,278.8500061035156,33461.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507409930229188,1.0,0.0,0.0,3.717509269714356,3.7175333499908447,9.221411119142432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5546875,0.0,1590.237060546875,1895.4371337890625,0.0,3869.635009765625,0.9185211658477784,1.0,0.0,3.0,1.0,0.0
18110220,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8230626583099365,0.4641329050064087,0.4223044216632843,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9499371647834778,0.7094528079032898,0.6741234660148621,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8696604371070862,0.5543741583824158,0.3900956511497497,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.798581063747406,0.422804445028305,0.405584305524826,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6699981093406677,0.2468729764223098,1.138944149017334,284.9015808105469,284.95001220703125,301.0694274902344,292.4100341796875,298.26171875,297.24029541015625,284.90264892578125,1.0,0.7074850797653198,0.3564457595348358,0.3564457595348358,1.0,1.0,-3.640371561050415,0.969977617263794,2.670393943786621,0.1519526690244674,0.8633521795272827,0.8633521795272827,0.0,272.1683044433594,279.0,61094.72265625,0.0,4351.1787109375,1.0,278.85748291015625,282.9023132324219,295.4342346191406,299.3868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592944383621216,1.0,0.0,0.0,3.608583688735962,3.608607769012451,8.688941761647584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9619140625,0.0,1506.9886474609375,1895.4371337890625,0.0,3946.293701171875,0.8980844020843506,1.0,0.0,3.0,1.0,0.0
18110280,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8230626583099365,0.4641329050064087,0.4223044216632843,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9499371647834778,0.7094528079032898,0.6741234660148621,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8696604371070862,0.5543741583824158,0.3900956511497497,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.798581063747406,0.422804445028305,0.405584305524826,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6699981093406677,0.2468729764223098,1.138944149017334,284.9015808105469,284.95001220703125,301.0694274902344,292.4100341796875,298.26171875,297.24029541015625,284.90264892578125,1.0,0.7074850797653198,0.3564457595348358,0.3564457595348358,1.0,1.0,-3.640371561050415,0.969977617263794,2.670393943786621,0.1519526690244674,0.8633521795272827,0.8633521795272827,0.0,272.1683044433594,279.0,61094.72265625,0.0,4351.1787109375,1.0,278.85748291015625,282.9023132324219,295.4342346191406,299.3868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592944383621216,1.0,0.0,0.0,3.608583688735962,3.608607769012451,8.688941761647584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9619140625,0.0,1506.9886474609375,1895.4371337890625,0.0,3946.293701171875,0.8980844020843506,1.0,0.0,3.0,1.0,0.0
18110340,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8208637237548828,0.4637641906738281,0.4217973053455353,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9474449157714844,0.7098742127418518,0.6743135452270508,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.869624137878418,0.5586522817611694,0.392931580543518,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7968711256980896,0.4233953952789306,0.4060391783714294,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6684555411338806,0.2471076846122741,1.1398380994796753,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.26226806640625,297.2452697753906,285.0029602050781,1.0,0.7094234824180603,0.3558579683303833,0.3558579683303833,1.0,1.0,-3.645014762878418,0.9695525765419006,2.675462245941162,0.1502608209848404,0.9546020030975342,0.9546020030975342,0.0,274.9078674316406,282.0,60401.421875,0.0,4380.89404296875,1.0,279.1420593261719,283.02783203125,295.3769836425781,299.2159118652344,293.1499938964844,293.1499938964844,278.8500061035156,33532.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518560767173768,1.0,0.0,0.0,3.716186046600342,3.71621036529541,9.214848546434952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.48046875,0.0,1589.264404296875,1895.4371337890625,0.0,3879.66748046875,0.9185426235198976,1.0,0.0,3.0,1.0,0.0
18110400,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8208637237548828,0.4637641906738281,0.4217973053455353,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9474449157714844,0.7098742127418518,0.6743135452270508,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.869624137878418,0.5586522817611694,0.392931580543518,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7968711256980896,0.4233953952789306,0.4060391783714294,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6684555411338806,0.2471076846122741,1.1398380994796753,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.26226806640625,297.2452697753906,285.0029602050781,1.0,0.7094234824180603,0.3558579683303833,0.3558579683303833,1.0,1.0,-3.645014762878418,0.9695525765419006,2.675462245941162,0.1502608209848404,0.9546020030975342,0.9546020030975342,0.0,274.9078674316406,282.0,60401.421875,0.0,4380.89404296875,1.0,279.1420593261719,283.02783203125,295.3769836425781,299.2159118652344,293.1499938964844,293.1499938964844,278.8500061035156,33532.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518560767173768,1.0,0.0,0.0,3.716186046600342,3.71621036529541,9.214848546434952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.48046875,0.0,1589.264404296875,1895.4371337890625,0.0,3879.66748046875,0.9185426235198976,1.0,0.0,3.0,1.0,0.0
18110460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8179150819778442,0.4622611403465271,0.4208473861217499,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9440432786941528,0.7091192007064819,0.6740553379058838,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8688192963600159,0.5619163513183594,0.395470380783081,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7945153713226318,0.4232935011386871,0.4062733650207519,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664084196090698,0.2469348758459091,1.1403061151504517,284.902099609375,284.95001220703125,301.0580139160156,292.382568359375,298.2553100585937,297.2406311035156,284.9029846191406,1.0,0.711317777633667,0.3552643060684204,0.3552643060684204,1.0,1.0,-3.647470235824585,0.9684115648269652,2.67905855178833,0.1485836803913116,0.8636213541030884,0.8636213541030884,0.0,278.2409973144531,285.0,61096.37109375,0.0,4408.369140625,1.0,278.8577880859375,282.9026794433594,295.4063720703125,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,38568.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603233933448792,1.0,0.0,0.0,3.609106063842773,3.609130144119263,8.691456514497986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.341796875,0.0,1507.1505126953125,1895.4371337890625,0.0,3955.46826171875,0.8982449173927307,1.0,0.0,3.0,1.0,0.0
18110520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8179150819778442,0.4622611403465271,0.4208473861217499,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9440432786941528,0.7091192007064819,0.6740553379058838,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8688192963600159,0.5619163513183594,0.395470380783081,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7945153713226318,0.4232935011386871,0.4062733650207519,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664084196090698,0.2469348758459091,1.1403061151504517,284.902099609375,284.95001220703125,301.0580139160156,292.382568359375,298.2553100585937,297.2406311035156,284.9029846191406,1.0,0.711317777633667,0.3552643060684204,0.3552643060684204,1.0,1.0,-3.647470235824585,0.9684115648269652,2.67905855178833,0.1485836803913116,0.8636213541030884,0.8636213541030884,0.0,278.2409973144531,285.0,61096.37109375,0.0,4408.369140625,1.0,278.8577880859375,282.9026794433594,295.4063720703125,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,38568.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603233933448792,1.0,0.0,0.0,3.609106063842773,3.609130144119263,8.691456514497986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.341796875,0.0,1507.1505126953125,1895.4371337890625,0.0,3955.46826171875,0.8982449173927307,1.0,0.0,3.0,1.0,0.0
18110580,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8157588243484497,0.4618883430957794,0.4203410744667053,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.941551923751831,0.7094491720199585,0.6741635203361511,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8688473701477051,0.5662397146224976,0.3983378112316131,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7928639650344849,0.4238602221012115,0.4067071080207824,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6649286150932312,0.2471558153629303,1.1411409378051758,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2553100585937,297.2456970214844,285.00274658203125,1.0,0.7132248282432556,0.3546706736087799,0.3546706736087799,1.0,1.0,-3.651957273483277,0.967909812927246,2.6840474605560303,0.1468558758497238,0.9542553424835204,0.9542553424835204,0.0,280.973388671875,288.0,60393.80859375,0.0,4437.7353515625,1.0,279.1420593261719,283.0277404785156,295.3492126464844,299.1874084472656,293.1499938964844,293.1499938964844,278.8500061035156,33545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528693556785583,1.0,0.0,0.0,3.715811491012573,3.715835571289064,9.212990335072392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.62890625,0.0,1588.9288330078125,1895.4371337890625,0.0,3888.774169921875,0.9184626936912536,1.0,0.0,3.0,1.0,0.0
18110640,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8157588243484497,0.4618883430957794,0.4203410744667053,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.941551923751831,0.7094491720199585,0.6741635203361511,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8688473701477051,0.5662397146224976,0.3983378112316131,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7928639650344849,0.4238602221012115,0.4067071080207824,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6649286150932312,0.2471558153629303,1.1411409378051758,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2553100585937,297.2456970214844,285.00274658203125,1.0,0.7132248282432556,0.3546706736087799,0.3546706736087799,1.0,1.0,-3.651957273483277,0.967909812927246,2.6840474605560303,0.1468558758497238,0.9542553424835204,0.9542553424835204,0.0,280.973388671875,288.0,60393.80859375,0.0,4437.7353515625,1.0,279.1420593261719,283.0277404785156,295.3492126464844,299.1874084472656,293.1499938964844,293.1499938964844,278.8500061035156,33545.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528693556785583,1.0,0.0,0.0,3.715811491012573,3.715835571289064,9.212990335072392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.62890625,0.0,1588.9288330078125,1895.4371337890625,0.0,3888.774169921875,0.9184626936912536,1.0,0.0,3.0,1.0,0.0
18110700,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8146196603775024,0.4612046182155609,0.4200693368911743,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9402450323104858,0.7091260552406311,0.674225926399231,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8688007593154907,0.5679478049278259,0.3997635245323181,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7920147180557251,0.4238671958446502,0.4069555401802063,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6641942262649536,0.2471181154251098,1.1417630910873413,284.87994384765625,284.95001220703125,301.0464172363281,292.3617858886719,298.2521667480469,297.24420166015625,284.8785400390625,1.0,0.7142319679260254,0.3543738424777984,0.3543738424777984,1.0,1.0,-3.654475688934326,0.9677361845970154,2.686739444732666,0.1461538970470428,0.8690072894096375,0.8690072894096375,0.0,282.4363708496094,288.0,61311.0625,0.0,4453.7900390625,1.0,278.8963623046875,282.8793029785156,295.39569091796875,299.39727783203125,293.1499938964844,293.1499938964844,278.8500061035156,37575.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591392874717712,1.0,0.0,0.0,3.6839711666107178,3.683995723724365,9.055776786226488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.1025390625,0.0,1583.1934814453125,1895.4371337890625,0.0,3944.909423828125,0.9119948148727416,1.0,0.0,3.0,1.0,0.0
18110760,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8128501772880554,0.4603853225708008,0.41939777135849,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9381732940673828,0.7086045742034912,0.6738287806510925,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8681283593177795,0.5695353746414185,0.4009054601192474,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7905903458595276,0.423733651638031,0.4069227874279022,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6629687547683716,0.2469701170921325,1.1415631771087646,284.901611328125,284.95001220703125,301.0419921875,292.3548278808594,298.247802734375,297.2411499023437,284.9029541015625,1.0,0.7150900363922119,0.3540878593921661,0.3540878593921661,1.0,1.0,-3.654286146163941,0.9667539596557616,2.6875321865081787,0.1452031284570694,0.8630759716033936,0.8630759716033936,0.0,284.2972106933594,291.0,61072.98046875,0.0,4464.8896484375,1.0,278.8571472167969,282.90289306640625,295.3791809082031,299.33013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38733.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613528251647948,1.0,0.0,0.0,3.606271266937256,3.606295347213745,8.677808409629506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.046875,0.0,1505.26513671875,1895.4371337890625,0.0,3964.6357421875,0.8977264165878296,1.0,0.0,3.0,1.0,0.0
18110820,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8106905817985535,0.4600070416927337,0.4188809096813202,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9356731176376344,0.7088431119918823,0.6738452911376953,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8681976199150085,0.5739027857780457,0.4037963449954986,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7889784574508667,0.4242748320102691,0.4073288440704345,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6615359783172607,0.2471775412559509,1.1423282623291016,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.247314453125,297.24627685546875,285.0023498535156,1.0,0.7169656753540039,0.3535158336162567,0.3535158336162567,1.0,1.0,-3.6585612297058105,0.9662469029426576,2.6923141479492188,0.1435257941484451,0.953710675239563,0.953710675239563,0.0,287.0357971191406,294.0,60378.171875,0.0,4493.8251953125,1.0,279.1420288085937,283.0276184082031,295.3212585449219,299.1583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33560.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538373351097108,1.0,0.0,0.0,3.715074062347412,3.715098142623901,9.209334166371264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.9716796875,0.0,1588.1973876953125,1895.4371337890625,0.0,3897.46533203125,0.9182464480400084,1.0,0.0,3.0,1.0,0.0
18110880,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8106905817985535,0.4600070416927337,0.4188809096813202,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9356731176376344,0.7088431119918823,0.6738452911376953,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8681976199150085,0.5739027857780457,0.4037963449954986,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7889784574508667,0.4242748320102691,0.4073288440704345,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6615359783172607,0.2471775412559509,1.1423282623291016,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.247314453125,297.24627685546875,285.0023498535156,1.0,0.7169656753540039,0.3535158336162567,0.3535158336162567,1.0,1.0,-3.6585612297058105,0.9662469029426576,2.6923141479492188,0.1435257941484451,0.953710675239563,0.953710675239563,0.0,287.0357971191406,294.0,60378.171875,0.0,4493.8251953125,1.0,279.1420288085937,283.0276184082031,295.3212585449219,299.1583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33560.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538373351097108,1.0,0.0,0.0,3.715074062347412,3.715098142623901,9.209334166371264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.9716796875,0.0,1588.1973876953125,1895.4371337890625,0.0,3897.46533203125,0.9182464480400084,1.0,0.0,3.0,1.0,0.0
18110940,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8077586889266968,0.4585045278072357,0.4179287850856781,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9323067665100098,0.7079099416732788,0.6734188199043274,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8675348162651062,0.5772305727005005,0.4063816666603088,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7867618203163147,0.4241220951080322,0.4075155854225158,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6596416234970093,0.2469784617424011,1.1426801681518557,284.9020690917969,284.95001220703125,301.0214233398437,292.3269958496094,298.23931884765625,297.24176025390625,284.9029235839844,1.0,0.7187986969947815,0.3529438078403473,0.3529438078403473,1.0,1.0,-3.660670757293701,0.9650532603263856,2.69561767578125,0.1418953835964203,0.8629558086395264,0.8629558086395264,0.0,290.3661193847656,297.0,61064.96484375,0.0,4520.494140625,1.0,278.8578186035156,282.9032592773437,295.3505554199219,299.3002014160156,293.1499938964844,293.1499938964844,279.1499938964844,38588.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962259829044342,1.0,0.0,0.0,3.6067280769348153,3.606752157211304,8.680007113071042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.091796875,0.0,1504.6968994140625,1895.4371337890625,0.0,3972.70458984375,0.8977329134941101,1.0,0.0,3.0,1.0,0.0
