time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8077586889266968,0.4585045278072357,0.4179287850856781,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9323067665100098,0.7079099416732788,0.6734188199043274,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8675348162651062,0.5772305727005005,0.4063816666603088,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7867618203163147,0.4241220951080322,0.4075155854225158,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6596416234970093,0.2469784617424011,1.1426801681518557,284.9020690917969,284.95001220703125,301.0214233398437,292.3269958496094,298.23931884765625,297.24176025390625,284.9029235839844,1.0,0.7187986969947815,0.3529438078403473,0.3529438078403473,1.0,1.0,-3.660670757293701,0.9650532603263856,2.69561767578125,0.1418953835964203,0.8629558086395264,0.8629558086395264,0.0,290.3661193847656,297.0,61064.96484375,0.0,4520.494140625,1.0,278.8578186035156,282.9032592773437,295.3505554199219,299.3002014160156,293.1499938964844,293.1499938964844,279.1499938964844,38588.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962259829044342,1.0,0.0,0.0,3.6067280769348153,3.606752157211304,8.680007113071042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.091796875,0.0,1504.6968994140625,1895.4371337890625,0.0,3972.70458984375,0.8977329134941101,1.0,0.0,3.0,1.0,0.0
18111060,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.805590808391571,0.4581210911273956,0.4174165427684784,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9298417568206788,0.7080596685409546,0.6733608841896057,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8676662445068359,0.5816420316696167,0.4093066751956939,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7852088809013367,0.4246384501457214,0.4079027771949768,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6582717895507812,0.2471743077039718,1.143403172492981,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2384033203125,297.2469787597656,285.0023803710937,1.0,0.720646858215332,0.3524047136306762,0.3524047136306762,1.0,1.0,-3.664829730987549,0.964604377746582,2.700225353240967,0.1403209269046783,0.9531897902488708,0.9531897902488708,0.0,293.0946655273437,300.0,60356.53515625,0.0,4549.15234375,1.0,279.1420288085937,283.0281677246094,295.29327392578125,299.1285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33557.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547497630119324,1.0,0.0,0.0,3.713062286376953,3.7130866050720215,9.199363262268888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8974609375,0.0,1585.8782958984375,1895.4371337890625,0.0,3905.649169921875,0.917854070663452,1.0,0.0,3.0,1.0,0.0
18111120,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.805590808391571,0.4581210911273956,0.4174165427684784,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9298417568206788,0.7080596685409546,0.6733608841896057,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8676662445068359,0.5816420316696167,0.4093066751956939,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7852088809013367,0.4246384501457214,0.4079027771949768,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6582717895507812,0.2471743077039718,1.143403172492981,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2384033203125,297.2469787597656,285.0023803710937,1.0,0.720646858215332,0.3524047136306762,0.3524047136306762,1.0,1.0,-3.664829730987549,0.964604377746582,2.700225353240967,0.1403209269046783,0.9531897902488708,0.9531897902488708,0.0,293.0946655273437,300.0,60356.53515625,0.0,4549.15234375,1.0,279.1420288085937,283.0281677246094,295.29327392578125,299.1285400390625,293.1499938964844,293.1499938964844,278.8500061035156,33557.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547497630119324,1.0,0.0,0.0,3.713062286376953,3.7130866050720215,9.199363262268888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8974609375,0.0,1585.8782958984375,1895.4371337890625,0.0,3905.649169921875,0.917854070663452,1.0,0.0,3.0,1.0,0.0
18111180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.802646279335022,0.4566185176372528,0.4164633750915527,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.92652428150177,0.7070406079292297,0.6728535890579224,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8670674562454224,0.5850009322166443,0.4119150638580322,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7830583453178406,0.4244603216648102,0.4080660045146942,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6564500331878662,0.2469639778137207,1.143706202507019,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2299499511719,297.2425231933594,284.90301513671875,1.0,0.7224516272544861,0.3518655896186828,0.3518655896186828,1.0,1.0,-3.666781663894653,0.9634615778923036,2.703320026397705,0.1387962698936462,0.862523078918457,0.862523078918457,0.0,296.4239196777344,303.0,61039.9609375,0.0,4575.447265625,1.0,278.8578186035156,282.90386962890625,295.3227233886719,299.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,38592.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631587862968444,1.0,0.0,0.0,3.60471510887146,3.604739189147949,8.67032099449716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6142578125,0.0,1502.5223388671875,1895.4371337890625,0.0,3980.693115234375,0.8972873091697693,1.0,0.0,3.0,1.0,0.0
18111240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.802646279335022,0.4566185176372528,0.4164633750915527,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.92652428150177,0.7070406079292297,0.6728535890579224,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8670674562454224,0.5850009322166443,0.4119150638580322,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7830583453178406,0.4244603216648102,0.4080660045146942,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6564500331878662,0.2469639778137207,1.143706202507019,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2299499511719,297.2425231933594,284.90301513671875,1.0,0.7224516272544861,0.3518655896186828,0.3518655896186828,1.0,1.0,-3.666781663894653,0.9634615778923036,2.703320026397705,0.1387962698936462,0.862523078918457,0.862523078918457,0.0,296.4239196777344,303.0,61039.9609375,0.0,4575.447265625,1.0,278.8578186035156,282.90386962890625,295.3227233886719,299.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,38592.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631587862968444,1.0,0.0,0.0,3.60471510887146,3.604739189147949,8.67032099449716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6142578125,0.0,1502.5223388671875,1895.4371337890625,0.0,3980.693115234375,0.8972873091697693,1.0,0.0,3.0,1.0,0.0
18111300,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8012773394584656,0.456359714269638,0.4160190522670746,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9249639511108398,0.7069875001907349,0.6725773811340332,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.866871178150177,0.5871654748916626,0.4132509231567383,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7820447087287903,0.424640953540802,0.4081167578697204,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6555706262588501,0.2470042258501052,1.1436554193496704,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.22869873046875,297.2444152832031,285.01336669921875,1.0,0.7232943177223206,0.3515960276126861,0.3515960276126861,1.0,1.0,-3.667514562606812,0.962820291519165,2.7046940326690674,0.1378770321607589,0.9391737580299376,0.9391737580299376,0.0,297.9740600585937,303.0,60207.9375,0.0,4587.22265625,1.0,279.1006164550781,283.0369567871094,295.26373291015625,299.05438232421875,293.1499938964844,293.1499938964844,279.1499938964844,34236.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95749032497406,1.0,0.0,0.0,3.650087356567383,3.650110960006714,8.889959417501814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3466796875,0.0,1520.0693359375,1895.4371337890625,0.0,3930.182861328125,0.905570387840271,1.0,0.0,3.0,1.0,0.0
18111360,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8004997968673706,0.4562287330627441,0.4159399569034576,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.924081802368164,0.7071012854576111,0.6727063655853271,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8672329187393188,0.5894546508789062,0.4148622751235962,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7815404534339905,0.4249498248100281,0.4084243476390838,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6551231741905212,0.247147724032402,1.144365906715393,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.2284851074219,297.2477722167969,285.001708984375,1.0,0.724270224571228,0.3513289093971252,0.3513289093971252,1.0,1.0,-3.670735359191896,0.9629521369934082,2.7077832221984863,0.137226328253746,0.9524015784263612,0.9524015784263612,0.0,299.1592102050781,306.0,60328.87890625,0.0,4603.677734375,1.0,279.1430358886719,283.0281982421875,295.2645874023437,299.0981140136719,293.1499938964844,293.1499938964844,278.8500061035156,33501.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555765986442566,1.0,0.0,0.0,3.712818145751953,3.7128422260284415,9.198153065881344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.150390625,0.0,1585.1671142578125,1895.4371337890625,0.0,3913.058837890625,0.9174908995628356,1.0,0.0,3.0,1.0,0.0
18111420,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7976438999176025,0.4547260999679565,0.4149958193302154,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9208558797836304,0.7059987783432007,0.6721304059028625,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8667089343070984,0.5928429961204529,0.4175001978874206,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7794666290283203,0.4247465431690216,0.4085698425769806,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6533815860748291,0.2469275444746017,1.1446391344070437,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2195129394531,297.24334716796875,284.902587890625,1.0,0.7260496616363525,0.3507947325706482,0.3507947325706482,1.0,1.0,-3.6725940704345694,0.961790144443512,2.710803985595703,0.135731965303421,0.8615927696228027,0.8615927696228027,0.0,302.4765014648437,309.0,61006.01171875,0.0,4629.70458984375,1.0,278.8575134277344,282.90411376953125,295.2953796386719,299.24090576171875,293.1499938964844,293.1499938964844,279.1499938964844,38666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640325903892516,1.0,0.0,0.0,3.6017587184906006,3.60178279876709,8.65610559230845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.04296875,0.0,1499.8460693359375,1895.4371337890625,0.0,3988.449951171875,0.8965988159179688,1.0,0.0,3.0,1.0,0.0
18111480,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7976438999176025,0.4547260999679565,0.4149958193302154,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9208558797836304,0.7059987783432007,0.6721304059028625,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8667089343070984,0.5928429961204529,0.4175001978874206,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7794666290283203,0.4247465431690216,0.4085698425769806,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6533815860748291,0.2469275444746017,1.1446391344070437,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2195129394531,297.24334716796875,284.902587890625,1.0,0.7260496616363525,0.3507947325706482,0.3507947325706482,1.0,1.0,-3.6725940704345694,0.961790144443512,2.710803985595703,0.135731965303421,0.8615927696228027,0.8615927696228027,0.0,302.4765014648437,309.0,61006.01171875,0.0,4629.70458984375,1.0,278.8575134277344,282.90411376953125,295.2953796386719,299.24090576171875,293.1499938964844,293.1499938964844,279.1499938964844,38666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640325903892516,1.0,0.0,0.0,3.6017587184906006,3.60178279876709,8.65610559230845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.04296875,0.0,1499.8460693359375,1895.4371337890625,0.0,3988.449951171875,0.8965988159179688,1.0,0.0,3.0,1.0,0.0
18111540,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7955566644668579,0.4543279707431793,0.4144715368747711,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9184748530387878,0.7059716582298279,0.671907365322113,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8669209480285645,0.5973355770111084,0.4204762279987335,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.777996301651001,0.4252088963985443,0.4089061617851257,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6521075963973999,0.2471005767583847,1.1452593803405762,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2174987792969,297.2486572265625,285.0017395019531,1.0,0.727842390537262,0.3502605259418487,0.3502605259418487,1.0,1.0,-3.6764166355133057,0.9612406492233276,2.7151758670806885,0.1341812461614608,0.95161771774292,0.95161771774292,0.0,305.2080078125,312.0,60297.7578125,0.0,4657.63916015625,1.0,279.1419982910156,283.0289306640625,295.23797607421875,299.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33570.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95645934343338,1.0,0.0,0.0,3.70881724357605,3.708841323852539,9.178340292237408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.88671875,0.0,1581.123779296875,1895.4371337890625,0.0,3920.9619140625,0.9168464541435242,1.0,0.0,3.0,1.0,0.0
18111600,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7955566644668579,0.4543279707431793,0.4144715368747711,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9184748530387878,0.7059716582298279,0.671907365322113,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8669209480285645,0.5973355770111084,0.4204762279987335,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.777996301651001,0.4252088963985443,0.4089061617851257,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6521075963973999,0.2471005767583847,1.1452593803405762,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2174987792969,297.2486572265625,285.0017395019531,1.0,0.727842390537262,0.3502605259418487,0.3502605259418487,1.0,1.0,-3.6764166355133057,0.9612406492233276,2.7151758670806885,0.1341812461614608,0.95161771774292,0.95161771774292,0.0,305.2080078125,312.0,60297.7578125,0.0,4657.63916015625,1.0,279.1419982910156,283.0289306640625,295.23797607421875,299.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33570.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95645934343338,1.0,0.0,0.0,3.70881724357605,3.708841323852539,9.178340292237408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.88671875,0.0,1581.123779296875,1895.4371337890625,0.0,3920.9619140625,0.9168464541435242,1.0,0.0,3.0,1.0,0.0
18111660,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7927531003952026,0.4528234302997589,0.4135132133960724,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9153264164924622,0.7047846913337708,0.6712401509284973,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8664326071739197,0.6007509231567383,0.423125684261322,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7759658694267273,0.4249773025512695,0.4090188145637512,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6504178047180176,0.2468687742948532,1.145466446876526,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2080078125,297.2442626953125,284.9031066894531,1.0,0.7295914888381958,0.349721610546112,0.349721610546112,1.0,1.0,-3.678043127059937,0.9599865674972534,2.7180564403533936,0.132665067911148,0.8613426089286804,0.8613426089286804,0.0,308.5369873046875,315.0,60973.2890625,0.0,4683.14794921875,1.0,278.8578491210937,282.90557861328125,295.2676696777344,299.2105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38605.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648510813713074,1.0,0.0,0.0,3.599301815032959,3.599325656890869,8.644299782645248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1943359375,0.0,1496.7147216796875,1895.4371337890625,0.0,3995.708740234375,0.8960971832275391,1.0,0.0,3.0,1.0,0.0
18111720,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7927531003952026,0.4528234302997589,0.4135132133960724,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9153264164924622,0.7047846913337708,0.6712401509284973,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8664326071739197,0.6007509231567383,0.423125684261322,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7759658694267273,0.4249773025512695,0.4090188145637512,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6504178047180176,0.2468687742948532,1.145466446876526,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2080078125,297.2442626953125,284.9031066894531,1.0,0.7295914888381958,0.349721610546112,0.349721610546112,1.0,1.0,-3.678043127059937,0.9599865674972534,2.7180564403533936,0.132665067911148,0.8613426089286804,0.8613426089286804,0.0,308.5369873046875,315.0,60973.2890625,0.0,4683.14794921875,1.0,278.8578491210937,282.90557861328125,295.2676696777344,299.2105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38605.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648510813713074,1.0,0.0,0.0,3.599301815032959,3.599325656890869,8.644299782645248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1943359375,0.0,1496.7147216796875,1895.4371337890625,0.0,3995.708740234375,0.8960971832275391,1.0,0.0,3.0,1.0,0.0
18111780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.790725588798523,0.4524188637733459,0.4129883348941803,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.913028597831726,0.704673171043396,0.6709428429603577,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8666881322860718,0.6052827835083008,0.4261299073696136,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7745406031608582,0.4254129528999328,0.4093323051929474,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6491935849189758,0.2470319271087646,1.1460471153259275,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2057189941406,297.24957275390625,285.00164794921875,1.0,0.7313581705093384,0.3491826951503753,0.3491826951503753,1.0,1.0,-3.681734323501587,0.9593744874000548,2.7223598957061768,0.1310892105102539,0.9506856203079224,0.9506856203079224,0.0,311.2629699707031,318.0,60260.09765625,0.0,4710.7685546875,1.0,279.1419677734375,283.02978515625,295.2101135253906,299.0384521484375,293.1499938964844,293.1499938964844,278.8500061035156,33568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573094248771667,1.0,0.0,0.0,3.7055068016052246,3.705530881881714,9.161962566395232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7783203125,0.0,1577.3348388671875,1895.4371337890625,0.0,3928.565673828125,0.9161619544029236,1.0,0.0,3.0,1.0,0.0
18111840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.790725588798523,0.4524188637733459,0.4129883348941803,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.913028597831726,0.704673171043396,0.6709428429603577,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8666881322860718,0.6052827835083008,0.4261299073696136,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7745406031608582,0.4254129528999328,0.4093323051929474,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6491935849189758,0.2470319271087646,1.1460471153259275,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2057189941406,297.24957275390625,285.00164794921875,1.0,0.7313581705093384,0.3491826951503753,0.3491826951503753,1.0,1.0,-3.681734323501587,0.9593744874000548,2.7223598957061768,0.1310892105102539,0.9506856203079224,0.9506856203079224,0.0,311.2629699707031,318.0,60260.09765625,0.0,4710.7685546875,1.0,279.1419677734375,283.02978515625,295.2101135253906,299.0384521484375,293.1499938964844,293.1499938964844,278.8500061035156,33568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573094248771667,1.0,0.0,0.0,3.7055068016052246,3.705530881881714,9.161962566395232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7783203125,0.0,1577.3348388671875,1895.4371337890625,0.0,3928.565673828125,0.9161619544029236,1.0,0.0,3.0,1.0,0.0
18111900,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7896564602851868,0.4517298638820648,0.4127053618431091,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.911839485168457,0.7041338682174683,0.670799732208252,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8667522668838501,0.6070606112480164,0.4276151955127716,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7738062143325806,0.4253527224063873,0.4095183610916137,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6485884785652161,0.2469661235809326,1.146545648574829,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2014465332031,297.24810791015625,284.87860107421875,1.0,0.7322940826416016,0.3489132225513458,0.3489132225513458,1.0,1.0,-3.683840036392212,0.9591407179832458,2.7246992588043213,0.1304606944322586,0.8658743500709534,0.8658743500709534,0.0,312.7274780273437,318.0,61164.18359375,0.0,4725.96044921875,1.0,278.8965759277344,282.8827514648437,295.25653076171875,299.247314453125,293.1499938964844,293.1499938964844,278.8500061035156,37653.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635574817657472,1.0,0.0,0.0,3.6719777584075928,3.67200231552124,8.996910310088424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.029296875,0.0,1570.2076416015625,1895.4371337890625,0.0,3984.233154296875,0.9093541502952576,1.0,0.0,3.0,1.0,0.0
18111960,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7880038619041443,0.4509128630161285,0.4120347499847412,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9100208282470704,0.7034058570861816,0.6702068448066711,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8662586212158203,0.6087226867675781,0.4288036823272705,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7725754976272583,0.4251552820205688,0.4094246923923492,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6475721001625061,0.2467913031578064,1.1462255716323853,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.1960754394531,297.2452087402344,284.9033203125,1.0,0.7330827116966248,0.3486550152301788,0.3486550152301788,1.0,1.0,-3.6832544803619385,0.9581167697906494,2.725137710571289,0.1295950710773468,0.8603672385215759,0.8603672385215759,0.0,314.583740234375,321.0,60917.68359375,0.0,4735.9814453125,1.0,278.8572082519531,282.9068298339844,295.23980712890625,299.1796264648437,293.1499938964844,293.1499938964844,279.1499938964844,38767.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657648801803588,1.0,0.0,0.0,3.5937201976776123,3.5937442779541016,8.617510616204527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.771484375,0.0,1491.8369140625,1895.4371337890625,0.0,4003.8046875,0.894973874092102,1.0,0.0,3.0,1.0,0.0
18112020,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7860174179077148,0.4505002796649933,0.4114977419376373,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9078113436698914,0.7032095193862915,0.66982501745224,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.866536021232605,0.6132891178131104,0.4318251013755798,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.771178662776947,0.4255631864070892,0.4097089171409607,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6463832855224609,0.246944174170494,1.146753191947937,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1936950683594,297.25054931640625,285.0010986328125,1.0,0.7348220944404602,0.3481385409832001,0.3481385409832001,1.0,1.0,-3.686751127243042,0.9575120210647584,2.729238986968994,0.1280670464038849,0.9494785070419312,0.9494785070419312,0.0,317.3172607421875,324.0,60215.0078125,0.0,4763.18017578125,1.0,279.1419372558594,283.0303039550781,295.1808776855469,299.00634765625,293.1499938964844,293.1499938964844,278.8500061035156,33579.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581952095031738,1.0,0.0,0.0,3.702349424362183,3.702373504638672,9.146356205746996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0498046875,0.0,1573.8226318359375,1895.4371337890625,0.0,3936.4814453125,0.915394961833954,1.0,0.0,3.0,1.0,0.0
18112080,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7860174179077148,0.4505002796649933,0.4114977419376373,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9078113436698914,0.7032095193862915,0.66982501745224,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.866536021232605,0.6132891178131104,0.4318251013755798,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.771178662776947,0.4255631864070892,0.4097089171409607,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6463832855224609,0.246944174170494,1.146753191947937,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1936950683594,297.25054931640625,285.0010986328125,1.0,0.7348220944404602,0.3481385409832001,0.3481385409832001,1.0,1.0,-3.686751127243042,0.9575120210647584,2.729238986968994,0.1280670464038849,0.9494785070419312,0.9494785070419312,0.0,317.3172607421875,324.0,60215.0078125,0.0,4763.18017578125,1.0,279.1419372558594,283.0303039550781,295.1808776855469,299.00634765625,293.1499938964844,293.1499938964844,278.8500061035156,33579.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581952095031738,1.0,0.0,0.0,3.702349424362183,3.702373504638672,9.146356205746996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0498046875,0.0,1573.8226318359375,1895.4371337890625,0.0,3936.4814453125,0.915394961833954,1.0,0.0,3.0,1.0,0.0
18112140,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7833551168441772,0.4489939510822296,0.4105340540409088,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9049549698829652,0.701863169670105,0.6690052151679993,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8661388754844666,0.6167513132095337,0.4345090687274933,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7692578434944153,0.4252790510654449,0.4097712635993957,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6448107957839966,0.2466937750577926,1.1468758583068848,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.18389892578125,297.2461853027344,284.9033203125,1.0,0.7365179657936096,0.3476220965385437,0.3476220965385437,1.0,1.0,-3.688066959381104,0.956226646900177,2.731840372085572,0.1265872567892074,0.8597208261489868,0.8597208261489868,0.0,320.6448669433594,327.0,60878.76171875,0.0,4787.90625,1.0,278.85791015625,282.90802001953125,295.2092590332031,299.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38620.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966614067554474,1.0,0.0,0.0,3.591636657714844,3.591660499572754,8.607520953773928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4111328125,0.0,1488.4931640625,1895.4371337890625,0.0,4011.3203125,0.8944094181060791,1.0,0.0,3.0,1.0,0.0
18112200,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7833551168441772,0.4489939510822296,0.4105340540409088,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9049549698829652,0.701863169670105,0.6690052151679993,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8661388754844666,0.6167513132095337,0.4345090687274933,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7692578434944153,0.4252790510654449,0.4097712635993957,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6448107957839966,0.2466937750577926,1.1468758583068848,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.18389892578125,297.2461853027344,284.9033203125,1.0,0.7365179657936096,0.3476220965385437,0.3476220965385437,1.0,1.0,-3.688066959381104,0.956226646900177,2.731840372085572,0.1265872567892074,0.8597208261489868,0.8597208261489868,0.0,320.6448669433594,327.0,60878.76171875,0.0,4787.90625,1.0,278.85791015625,282.90802001953125,295.2092590332031,299.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,38620.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966614067554474,1.0,0.0,0.0,3.591636657714844,3.591660499572754,8.607520953773928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4111328125,0.0,1488.4931640625,1895.4371337890625,0.0,4011.3203125,0.8944094181060791,1.0,0.0,3.0,1.0,0.0
18112260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7814337611198425,0.4485741257667541,0.4100004434585571,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9028878211975098,0.701585054397583,0.6685565710067749,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8664572238922119,0.6213487982749939,0.4375569522380829,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7679075002670288,0.4256611168384552,0.4100362658500671,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6436702013015747,0.2468379735946655,1.1473767757415771,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.18145751953125,297.2515869140625,285.0008544921875,1.0,0.7382335066795349,0.3471388518810272,0.3471388518810272,1.0,1.0,-3.691463947296143,0.9556908011436462,2.735773086547852,0.1251523345708847,0.948222279548645,0.948222279548645,0.0,323.3689880371094,330.0,60163.6796875,0.0,4814.83984375,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9723815917969,293.1499938964844,293.1499938964844,278.8500061035156,33580.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590731859207152,1.0,0.0,0.0,3.698244094848633,3.698268175125122,9.126084137278668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.9033203125,0.0,1569.168701171875,1895.4371337890625,0.0,3944.31982421875,0.9144716858863832,1.0,0.0,3.0,1.0,0.0
18112320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7814337611198425,0.4485741257667541,0.4100004434585571,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9028878211975098,0.701585054397583,0.6685565710067749,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8664572238922119,0.6213487982749939,0.4375569522380829,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7679075002670288,0.4256611168384552,0.4100362658500671,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6436702013015747,0.2468379735946655,1.1473767757415771,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.18145751953125,297.2515869140625,285.0008544921875,1.0,0.7382335066795349,0.3471388518810272,0.3471388518810272,1.0,1.0,-3.691463947296143,0.9556908011436462,2.735773086547852,0.1251523345708847,0.948222279548645,0.948222279548645,0.0,323.3689880371094,330.0,60163.6796875,0.0,4814.83984375,1.0,279.1419372558594,283.03131103515625,295.1503601074219,298.9723815917969,293.1499938964844,293.1499938964844,278.8500061035156,33580.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590731859207152,1.0,0.0,0.0,3.698244094848633,3.698268175125122,9.126084137278668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.9033203125,0.0,1569.168701171875,1895.4371337890625,0.0,3944.31982421875,0.9144716858863832,1.0,0.0,3.0,1.0,0.0
18112380,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7788427472114563,0.447067379951477,0.4090344607830047,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9001861810684204,0.7001625299453735,0.6676637530326843,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8660993576049805,0.6248292922973633,0.4402545690536499,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7660391926765442,0.4253522157669067,0.4100749790668487,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.642151415348053,0.2465795576572418,1.1474634408950806,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.171630859375,297.2472229003906,284.9035339355469,1.0,0.7399042248725891,0.3466556370258331,0.3466556370258331,1.0,1.0,-3.692633867263794,0.954465627670288,2.738168239593506,0.1237645894289016,0.8588001728057861,0.8588001728057861,0.0,326.6958923339844,333.0,60822.20703125,0.0,4839.1884765625,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.1112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38624.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674978852272034,1.0,0.0,0.0,3.587024450302124,3.587048292160034,8.585428759033675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.271484375,0.0,1483.5238037109375,1895.4371337890625,0.0,4019.1337890625,0.8933902382850647,1.0,0.0,3.0,1.0,0.0
18112440,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7788427472114563,0.447067379951477,0.4090344607830047,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9001861810684204,0.7001625299453735,0.6676637530326843,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8660993576049805,0.6248292922973633,0.4402545690536499,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7660391926765442,0.4253522157669067,0.4100749790668487,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.642151415348053,0.2465795576572418,1.1474634408950806,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.171630859375,297.2472229003906,284.9035339355469,1.0,0.7399042248725891,0.3466556370258331,0.3466556370258331,1.0,1.0,-3.692633867263794,0.954465627670288,2.738168239593506,0.1237645894289016,0.8588001728057861,0.8588001728057861,0.0,326.6958923339844,333.0,60822.20703125,0.0,4839.1884765625,1.0,278.8579406738281,282.9095153808594,295.17828369140625,299.1112365722656,293.1499938964844,293.1499938964844,279.1499938964844,38624.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674978852272034,1.0,0.0,0.0,3.587024450302124,3.587048292160034,8.585428759033675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.271484375,0.0,1483.5238037109375,1895.4371337890625,0.0,4019.1337890625,0.8933902382850647,1.0,0.0,3.0,1.0,0.0
18112500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.77764493227005,0.4467940628528595,0.4085862040519714,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8989123702049255,0.6999035477638245,0.6672016382217407,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8660187125205994,0.6270840167999268,0.4416429698467254,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7651596069335938,0.4254679679870605,0.4100666642189026,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6414158344268799,0.2465960383415222,1.147311091423035,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1698608398437,297.2492370605469,285.0123596191406,1.0,0.7406830787658691,0.3464140295982361,0.3464140295982361,1.0,1.0,-3.6930084228515625,0.9537944197654724,2.7392139434814453,0.1229134649038314,0.9344558119773864,0.9344558119773864,0.0,328.23956298828125,333.0,59991.11328125,0.0,4850.021484375,1.0,279.1002197265625,283.0411376953125,295.1182861328125,298.8944091796875,293.1499938964844,293.1499938964844,279.1499938964844,34230.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618306756019592,1.0,0.0,0.0,3.632819652557373,3.632843255996704,8.806046025711112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.1533203125,0.0,1500.9595947265625,1895.4371337890625,0.0,3968.8876953125,0.9017042517662048,1.0,0.0,3.0,1.0,0.0
18112560,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7769638299942017,0.4466402232646942,0.4084895849227905,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8981578946113586,0.699803352355957,0.6671342849731445,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8664337992668152,0.6294549107551575,0.4433151483535766,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7647157311439514,0.4257078766822815,0.4103120267391205,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6410418748855591,0.2467145174741745,1.1479157209396362,285.00128173828125,284.95001220703125,300.7996826171875,292.1388854980469,298.1690979003906,297.2525939941406,285.0002136230469,1.0,0.741593599319458,0.3461750745773315,0.3461750745773315,1.0,1.0,-3.69584321975708,0.9538792371749878,2.7419638633728027,0.1223178282380104,0.9468300342559814,0.9468300342559814,0.0,329.4267272949219,336.0,60107.0546875,0.0,4865.7001953125,1.0,279.14288330078125,283.0320129394531,295.1180114746094,298.9364929199219,293.1499938964844,293.1499938964844,278.8500061035156,33513.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599032402038574,1.0,0.0,0.0,3.695366859436035,3.695390701293945,9.111888061852368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.1806640625,0.0,1565.3924560546875,1895.4371337890625,0.0,3951.72314453125,0.9135653972625732,1.0,0.0,3.0,1.0,0.0
18112620,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7744541168212891,0.4451330304145813,0.4075285494327545,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8955010175704956,0.6983067989349365,0.6661776304244995,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8661213517189026,0.6329501271247864,0.4460298717021942,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7629061341285706,0.4253749847412109,0.4103317856788635,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6395794749259949,0.2464488297700882,1.1479790210723877,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1591796875,297.24822998046875,284.9037170410156,1.0,0.7432410717010498,0.3456971943378448,0.3456971943378448,1.0,1.0,-3.696912050247192,0.9526374340057372,2.744274616241455,0.1209381967782974,0.8578118681907654,0.8578118681907654,0.0,332.7452697753906,339.0,60759.640625,0.0,4889.7470703125,1.0,278.8580017089844,282.9111022949219,295.1464233398437,299.0752258300781,293.1499938964844,293.1499938964844,279.1499938964844,38627.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683733582496644,1.0,0.0,0.0,3.581968069076538,3.581991910934448,8.561240747440024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3740234375,0.0,1478.08251953125,1895.4371337890625,0.0,4026.86572265625,0.8922742605209351,1.0,0.0,3.0,1.0,0.0
18112680,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7744541168212891,0.4451330304145813,0.4075285494327545,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8955010175704956,0.6983067989349365,0.6661776304244995,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8661213517189026,0.6329501271247864,0.4460298717021942,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7629061341285706,0.4253749847412109,0.4103317856788635,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6395794749259949,0.2464488297700882,1.1479790210723877,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1591796875,297.24822998046875,284.9037170410156,1.0,0.7432410717010498,0.3456971943378448,0.3456971943378448,1.0,1.0,-3.696912050247192,0.9526374340057372,2.744274616241455,0.1209381967782974,0.8578118681907654,0.8578118681907654,0.0,332.7452697753906,339.0,60759.640625,0.0,4889.7470703125,1.0,278.8580017089844,282.9111022949219,295.1464233398437,299.0752258300781,293.1499938964844,293.1499938964844,279.1499938964844,38627.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683733582496644,1.0,0.0,0.0,3.581968069076538,3.581991910934448,8.561240747440024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3740234375,0.0,1478.08251953125,1895.4371337890625,0.0,4026.86572265625,0.8922742605209351,1.0,0.0,3.0,1.0,0.0
18112740,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7726365327835083,0.4446969330310821,0.4069856703281402,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8935007452964783,0.6978676319122314,0.665583610534668,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8664875030517578,0.6375983953475952,0.4491114318370819,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7616239786148071,0.4257049858570099,0.4105503559112549,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6385109424591064,0.2465758174657821,1.1484099626541138,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.15655517578125,297.25360107421875,285.00018310546875,1.0,0.7449083924293518,0.3452193140983581,0.3452193140983581,1.0,1.0,-3.700023412704468,0.9520257115364076,2.747997760772705,0.1194909885525703,0.9454202055931092,0.9454202055931092,0.0,335.4692687988281,342.0,60045.296875,0.0,4916.0029296875,1.0,279.1418762207031,283.0333557128906,295.08660888671875,298.9007263183594,293.1499938964844,293.1499938964844,278.8500061035156,33582.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608244299888612,1.0,0.0,0.0,3.68892765045166,3.6889514923095694,9.080160907615208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9384765625,0.0,1558.62548828125,1895.4371337890625,0.0,3959.931640625,0.9123747944831848,1.0,0.0,3.0,1.0,0.0
18112800,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7726365327835083,0.4446969330310821,0.4069856703281402,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8935007452964783,0.6978676319122314,0.665583610534668,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8664875030517578,0.6375983953475952,0.4491114318370819,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7616239786148071,0.4257049858570099,0.4105503559112549,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6385109424591064,0.2465758174657821,1.1484099626541138,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.15655517578125,297.25360107421875,285.00018310546875,1.0,0.7449083924293518,0.3452193140983581,0.3452193140983581,1.0,1.0,-3.700023412704468,0.9520257115364076,2.747997760772705,0.1194909885525703,0.9454202055931092,0.9454202055931092,0.0,335.4692687988281,342.0,60045.296875,0.0,4916.0029296875,1.0,279.1418762207031,283.0333557128906,295.08660888671875,298.9007263183594,293.1499938964844,293.1499938964844,278.8500061035156,33582.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608244299888612,1.0,0.0,0.0,3.68892765045166,3.6889514923095694,9.080160907615208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9384765625,0.0,1558.62548828125,1895.4371337890625,0.0,3959.931640625,0.9123747944831848,1.0,0.0,3.0,1.0,0.0
