time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7701849341392517,0.4431889355182647,0.4060141742229461,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8908665180206299,0.6962963938713074,0.6645474433898926,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8661951422691345,0.6411057710647583,0.4518289268016815,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7598527669906616,0.4253472089767456,0.41054168343544,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6370864510536194,0.2463019490242004,1.1484252214431765,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1465148925781,297.2492370605469,284.9039001464844,1.0,0.7465295195579529,0.3447376191616058,0.3447376191616058,1.0,1.0,-3.700895309448242,0.9507090449333192,2.7501862049102783,0.1180767714977264,0.8567008376121521,0.8567008376121521,0.0,338.79595947265625,345.0,60691.65234375,0.0,4939.56884765625,1.0,278.8580322265625,282.9128112792969,295.11383056640625,299.0381164550781,293.1499938964844,293.1499938964844,279.1499938964844,38634.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692487716674804,1.0,0.0,0.0,3.5765109062194824,3.5765347480773926,8.535174629287212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.779296875,0.0,1472.247802734375,1895.4371337890625,0.0,4034.58837890625,0.8910684585571289,1.0,0.0,3.0,1.0,0.0
18112920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7701849341392517,0.4431889355182647,0.4060141742229461,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8908665180206299,0.6962963938713074,0.6645474433898926,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8661951422691345,0.6411057710647583,0.4518289268016815,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7598527669906616,0.4253472089767456,0.41054168343544,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6370864510536194,0.2463019490242004,1.1484252214431765,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1465148925781,297.2492370605469,284.9039001464844,1.0,0.7465295195579529,0.3447376191616058,0.3447376191616058,1.0,1.0,-3.700895309448242,0.9507090449333192,2.7501862049102783,0.1180767714977264,0.8567008376121521,0.8567008376121521,0.0,338.79595947265625,345.0,60691.65234375,0.0,4939.56884765625,1.0,278.8580322265625,282.9128112792969,295.11383056640625,299.0381164550781,293.1499938964844,293.1499938964844,279.1499938964844,38634.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692487716674804,1.0,0.0,0.0,3.5765109062194824,3.5765347480773926,8.535174629287212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.779296875,0.0,1472.247802734375,1895.4371337890625,0.0,4034.58837890625,0.8910684585571289,1.0,0.0,3.0,1.0,0.0
18112980,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7684193849563599,0.4427453577518463,0.4054673910140991,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8888853192329407,0.6957773566246033,0.6638817191123962,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.866581916809082,0.645775556564331,0.4549248218536377,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7586030960083008,0.4256518483161926,0.4107376337051391,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6360499262809753,0.2464208453893661,1.1488232612609863,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1438293457031,297.2546081542969,284.9998474121094,1.0,0.7481729984283447,0.3442559540271759,0.3442559540271759,1.0,1.0,-3.7038662433624254,0.950037717819214,2.753828525543213,0.1166014075279235,0.9438396692276,0.9438396692276,0.0,341.51904296875,348.0,59977.83203125,0.0,4965.47607421875,1.0,279.1418151855469,283.0345458984375,295.0536499023437,298.8632507324219,293.1499938964844,293.1499938964844,278.8500061035156,33583.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616825580596924,1.0,0.0,0.0,3.68362021446228,3.6836442947387695,9.05405272533244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1591796875,0.0,1552.644775390625,1895.4371337890625,0.0,3967.5703125,0.9111811518669128,1.0,0.0,3.0,1.0,0.0
18113040,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7684193849563599,0.4427453577518463,0.4054673910140991,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8888853192329407,0.6957773566246033,0.6638817191123962,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.866581916809082,0.645775556564331,0.4549248218536377,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7586030960083008,0.4256518483161926,0.4107376337051391,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6360499262809753,0.2464208453893661,1.1488232612609863,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1438293457031,297.2546081542969,284.9998474121094,1.0,0.7481729984283447,0.3442559540271759,0.3442559540271759,1.0,1.0,-3.7038662433624254,0.950037717819214,2.753828525543213,0.1166014075279235,0.9438396692276,0.9438396692276,0.0,341.51904296875,348.0,59977.83203125,0.0,4965.47607421875,1.0,279.1418151855469,283.0345458984375,295.0536499023437,298.8632507324219,293.1499938964844,293.1499938964844,278.8500061035156,33583.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616825580596924,1.0,0.0,0.0,3.68362021446228,3.6836442947387695,9.05405272533244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1591796875,0.0,1552.644775390625,1895.4371337890625,0.0,3967.5703125,0.9111811518669128,1.0,0.0,3.0,1.0,0.0
18113100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7674822211265564,0.4420469403266907,0.4051690697669983,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8878469467163086,0.6950398087501526,0.6635482907295227,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8667042255401611,0.6475845575332642,0.4564431607723236,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7579551935195923,0.4255249500274658,0.4108610451221466,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6355356574058533,0.2463325411081314,1.1492236852645874,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1392822265625,297.2530517578125,284.879150390625,1.0,0.7490443587303162,0.3440151214599609,0.3440151214599609,1.0,1.0,-3.705570936203003,0.9497615098953248,2.7558093070983887,0.1160195767879486,0.859901487827301,0.859901487827301,0.0,342.9892578125,348.0,60853.1640625,0.0,4979.7568359375,1.0,278.8974914550781,282.89031982421875,295.0990295410156,299.0689392089844,293.1499938964844,293.1499938964844,278.8500061035156,37809.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679320454597472,1.0,0.0,0.0,3.6468875408172607,3.646911859512329,8.874379773260443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.595703125,0.0,1543.23291015625,1895.4371337890625,0.0,4022.96923828125,0.9037676453590392,1.0,0.0,3.0,1.0,0.0
18113160,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7660467624664307,0.4412362575531006,0.4045007526874542,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8862951993942261,0.6941317915916443,0.6627821326255798,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8663278222084045,0.6492911577224731,0.4576555788516998,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7568858861923218,0.4252705872058868,0.4107109308242798,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6346732378005981,0.2461403906345367,1.1488192081451416,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,298.1337280273437,297.25018310546875,284.9044189453125,1.0,0.7497716546058655,0.3437858819961548,0.3437858819961548,1.0,1.0,-3.704638957977295,0.9487232565879822,2.755915641784668,0.1152140498161315,0.8553849458694458,0.8553849458694458,0.0,344.837646484375,351.0,60603.84375,0.0,4988.7353515625,1.0,278.8573608398437,282.9150085449219,295.0814819335937,299.0005187988281,293.1499938964844,293.1499938964844,279.1499938964844,38814.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701430201530457,1.0,0.0,0.0,3.5682027339935303,3.5682263374328613,8.495566135025001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.32421875,0.0,1464.6395263671875,1895.4371337890625,0.0,4042.46826171875,0.8893808722496033,1.0,0.0,3.0,1.0,0.0
18113220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7643210887908936,0.4407850801944732,0.4039420783519745,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8843220472335815,0.6935326457023621,0.6620363593101501,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8667215704917908,0.6539801359176636,0.4607572555541992,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7556583285331726,0.4255498647689819,0.4108798205852508,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6336588263511658,0.2462512701749801,1.1491742134094238,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.131103515625,297.2555847167969,284.9994201660156,1.0,0.7513900399208069,0.3433274626731872,0.3433274626731872,1.0,1.0,-3.707421779632568,0.9480671286582948,2.759354591369629,0.1137933135032653,0.9421902894973756,0.9421902894973756,0.0,347.5687561035156,354.0,59906.46484375,0.0,5014.20458984375,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.8251037597656,293.1499938964844,293.1499938964844,278.8500061035156,33583.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625258445739746,1.0,0.0,0.0,3.678035020828247,3.678058862686157,9.026616680785082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.78515625,0.0,1546.3642578125,1895.4371337890625,0.0,3975.0693359375,0.9099249243736268,1.0,0.0,3.0,1.0,0.0
18113280,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7643210887908936,0.4407850801944732,0.4039420783519745,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8843220472335815,0.6935326457023621,0.6620363593101501,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8667215704917908,0.6539801359176636,0.4607572555541992,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7556583285331726,0.4255498647689819,0.4108798205852508,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6336588263511658,0.2462512701749801,1.1491742134094238,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.131103515625,297.2555847167969,284.9994201660156,1.0,0.7513900399208069,0.3433274626731872,0.3433274626731872,1.0,1.0,-3.707421779632568,0.9480671286582948,2.759354591369629,0.1137933135032653,0.9421902894973756,0.9421902894973756,0.0,347.5687561035156,354.0,59906.46484375,0.0,5014.20458984375,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.8251037597656,293.1499938964844,293.1499938964844,278.8500061035156,33583.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625258445739746,1.0,0.0,0.0,3.678035020828247,3.678058862686157,9.026616680785082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.78515625,0.0,1546.3642578125,1895.4371337890625,0.0,3975.0693359375,0.9099249243736268,1.0,0.0,3.0,1.0,0.0
18113340,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7620061635971069,0.4392768740653991,0.4029656052589416,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8817563056945801,0.6918146014213562,0.6608578562736511,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8664830923080444,0.6575044989585876,0.4634873270988464,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7539765238761902,0.4251453876495361,0.4108253419399261,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6323124766349792,0.2459637373685836,1.149124264717102,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1210327148437,297.25115966796875,284.9043884277344,1.0,0.7529624104499817,0.3428690135478973,0.3428690135478973,1.0,1.0,-3.7079977989196777,0.9467315077781676,2.761266231536865,0.1124250441789627,0.854344367980957,0.854344367980957,0.0,350.8941955566406,357.0,60540.953125,0.0,5036.96142578125,1.0,278.8581237792969,282.9166259765625,295.0472717285156,298.9614562988281,293.1499938964844,293.1499938964844,279.1499938964844,38641.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970934808254242,1.0,0.0,0.0,3.564392566680908,3.56441617012024,8.477432515974215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.9599609375,0.0,1459.29345703125,1895.4371337890625,0.0,4049.438232421875,0.8883904814720154,1.0,0.0,3.0,1.0,0.0
18113400,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7620061635971069,0.4392768740653991,0.4029656052589416,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8817563056945801,0.6918146014213562,0.6608578562736511,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8664830923080444,0.6575044989585876,0.4634873270988464,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7539765238761902,0.4251453876495361,0.4108253419399261,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6323124766349792,0.2459637373685836,1.149124264717102,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1210327148437,297.25115966796875,284.9043884277344,1.0,0.7529624104499817,0.3428690135478973,0.3428690135478973,1.0,1.0,-3.7079977989196777,0.9467315077781676,2.761266231536865,0.1124250441789627,0.854344367980957,0.854344367980957,0.0,350.8941955566406,357.0,60540.953125,0.0,5036.96142578125,1.0,278.8581237792969,282.9166259765625,295.0472717285156,298.9614562988281,293.1499938964844,293.1499938964844,279.1499938964844,38641.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970934808254242,1.0,0.0,0.0,3.564392566680908,3.56441617012024,8.477432515974215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.9599609375,0.0,1459.29345703125,1895.4371337890625,0.0,4049.438232421875,0.8883904814720154,1.0,0.0,3.0,1.0,0.0
18113460,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7603405117988586,0.4388172030448913,0.4024102687835693,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8798130750656128,0.6911364197731018,0.6600492596626282,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8669030070304871,0.6622083187103271,0.4666058123111725,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7527866363525391,0.4253999292850494,0.4109770953655243,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6313306093215942,0.2460675984621048,1.1494628190994265,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.11846923828125,297.2565612792969,284.9991455078125,1.0,0.7545591592788696,0.3424429297447204,0.3424429297447204,1.0,1.0,-3.7106893062591553,0.9461466670036316,2.764542579650879,0.1110996007919311,0.9405256509780884,0.9405256509780884,0.0,353.61639404296875,360.0,59831.39453125,0.0,5062.16015625,1.0,279.1417236328125,283.03717041015625,294.9867553710937,298.7864074707031,293.1499938964844,293.1499938964844,278.8500061035156,33580.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963338017463684,1.0,0.0,0.0,3.6720595359802246,3.672083377838135,8.997311056191393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9384765625,0.0,1539.6341552734375,1895.4371337890625,0.0,3982.284912109375,0.9085779190063475,1.0,0.0,3.0,1.0,0.0
18113520,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7603405117988586,0.4388172030448913,0.4024102687835693,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8798130750656128,0.6911364197731018,0.6600492596626282,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8669030070304871,0.6622083187103271,0.4666058123111725,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7527866363525391,0.4253999292850494,0.4109770953655243,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6313306093215942,0.2460675984621048,1.1494628190994265,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.11846923828125,297.2565612792969,284.9991455078125,1.0,0.7545591592788696,0.3424429297447204,0.3424429297447204,1.0,1.0,-3.7106893062591553,0.9461466670036316,2.764542579650879,0.1110996007919311,0.9405256509780884,0.9405256509780884,0.0,353.61639404296875,360.0,59831.39453125,0.0,5062.16015625,1.0,279.1417236328125,283.03717041015625,294.9867553710937,298.7864074707031,293.1499938964844,293.1499938964844,278.8500061035156,33580.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963338017463684,1.0,0.0,0.0,3.6720595359802246,3.672083377838135,8.997311056191393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9384765625,0.0,1539.6341552734375,1895.4371337890625,0.0,3982.284912109375,0.9085779190063475,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7580914497375488,0.4373084604740143,0.4014310836791992,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8772826194763184,0.6893473267555237,0.658801794052124,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8666871786117554,0.665736734867096,0.4693391919136047,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7511463761329651,0.4249726831912994,0.4109004437923431,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6300172209739685,0.2457740008831024,1.1493844985961914,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1084899902344,297.2521057128906,284.9046630859375,1.0,0.7561080455780029,0.3420168161392212,0.3420168161392212,1.0,1.0,-3.7111220359802246,0.94487202167511,2.7662501335144043,0.1098241284489631,0.8531343340873718,0.8531343340873718,0.0,356.94140625,363.0,60460.859375,0.0,5084.51806640625,1.0,278.858154296875,282.9186706542969,295.01373291015625,298.9224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717445373535156,1.0,0.0,0.0,3.557948589324951,3.5579721927642822,8.446808124062954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.0703125,0.0,1452.408203125,1895.4371337890625,0.0,4056.55859375,0.8869634866714478,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7580914497375488,0.4373084604740143,0.4014310836791992,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8772826194763184,0.6893473267555237,0.658801794052124,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8666871786117554,0.665736734867096,0.4693391919136047,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7511463761329651,0.4249726831912994,0.4109004437923431,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6300172209739685,0.2457740008831024,1.1493844985961914,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1084899902344,297.2521057128906,284.9046630859375,1.0,0.7561080455780029,0.3420168161392212,0.3420168161392212,1.0,1.0,-3.7111220359802246,0.94487202167511,2.7662501335144043,0.1098241284489631,0.8531343340873718,0.8531343340873718,0.0,356.94140625,363.0,60460.859375,0.0,5084.51806640625,1.0,278.858154296875,282.9186706542969,295.01373291015625,298.9224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717445373535156,1.0,0.0,0.0,3.557948589324951,3.5579721927642822,8.446808124062954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.0703125,0.0,1452.408203125,1895.4371337890625,0.0,4056.55859375,0.8869634866714478,1.0,0.0,3.0,1.0,0.0
18113700,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7570582628250122,0.4370200335979461,0.4009799063205719,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8760919570922852,0.6888961791992188,0.6581696271896362,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8666770458221436,0.6680428385734558,0.4707548916339874,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7503762245178223,0.425028383731842,0.4108391404151916,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6293790340423584,0.2457726597785949,1.1491613388061523,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.10675048828125,297.2541809082031,285.0113525390625,1.0,0.7568298578262329,0.3418037593364715,0.3418037593364715,1.0,1.0,-3.711172342300415,0.9441901445388794,2.766982316970825,0.109035275876522,0.9274857044219972,0.9274857044219972,0.0,358.47802734375,363.0,59640.58203125,0.0,5094.42529296875,1.0,279.0995178222656,283.04803466796875,294.953125,298.7058410644531,293.1499938964844,293.1499938964844,279.1499938964844,34193.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660547971725464,1.0,0.0,0.0,3.604853868484497,3.60487699508667,8.670988904668775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.12890625,0.0,1470.17138671875,1895.4371337890625,0.0,4006.371337890625,0.8954296112060547,1.0,0.0,3.0,1.0,0.0
18113760,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7564646601676941,0.4368408322334289,0.4008644223213196,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8753505945205688,0.6885920763015747,0.6579167246818542,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8671109080314636,0.6704532504081726,0.4724598824977875,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.749976634979248,0.4252019822597503,0.4110257625579834,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.629051923751831,0.2458702474832534,1.149683117866516,284.9994201660156,284.95001220703125,300.5910339355469,291.9735107421875,298.1059875488281,297.2574768066406,284.9983825683594,1.0,0.7576804161071777,0.3415936827659607,0.3415936827659607,1.0,1.0,-3.713630437850952,0.9442413449287416,2.7693891525268555,0.1084917336702346,0.9387121200561525,0.9387121200561525,0.0,359.6705322265625,366.0,59754.2109375,0.0,5109.27197265625,1.0,279.1426696777344,283.0381774902344,294.9523010253906,298.7469177246094,293.1499938964844,293.1499938964844,278.8500061035156,33507.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640833139419556,1.0,0.0,0.0,3.667604446411133,3.667628049850464,8.975491709861672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.080078125,0.0,1534.0997314453125,1895.4371337890625,0.0,3988.900390625,0.9073069095611572,1.0,0.0,3.0,1.0,0.0
18113820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7542884945869446,0.4353314936161041,0.3998895287513733,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8728657364845276,0.686735212802887,0.6566101908683777,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8669241070747375,0.6739810705184937,0.4751998484134674,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7483829259872437,0.4247526228427887,0.4109315574169159,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6277727484703064,0.2455712556838989,1.1495885848999023,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0960388183594,297.2530212402344,284.90496826171875,1.0,0.7592076063156128,0.3411735594272613,0.3411735594272613,1.0,1.0,-3.713964939117432,0.9429547786712646,2.771010160446167,0.1072295904159545,0.8518952131271362,0.8518952131271362,0.0,362.9873352050781,369.0,60377.41015625,0.0,5131.30810546875,1.0,278.8582458496094,282.9208068847656,294.980224609375,298.8833923339844,293.1499938964844,293.1499938964844,279.1499938964844,38640.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725247621536256,1.0,0.0,0.0,3.551262617111206,3.551285982131958,8.415091770075378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.88525390625,0.0,1445.2901611328125,1895.4371337890625,0.0,4063.4130859375,0.8854855298995972,1.0,0.0,3.0,1.0,0.0
18113880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7542884945869446,0.4353314936161041,0.3998895287513733,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8728657364845276,0.686735212802887,0.6566101908683777,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8669241070747375,0.6739810705184937,0.4751998484134674,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7483829259872437,0.4247526228427887,0.4109315574169159,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6277727484703064,0.2455712556838989,1.1495885848999023,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0960388183594,297.2530212402344,284.90496826171875,1.0,0.7592076063156128,0.3411735594272613,0.3411735594272613,1.0,1.0,-3.713964939117432,0.9429547786712646,2.771010160446167,0.1072295904159545,0.8518952131271362,0.8518952131271362,0.0,362.9873352050781,369.0,60377.41015625,0.0,5131.30810546875,1.0,278.8582458496094,282.9208068847656,294.980224609375,298.8833923339844,293.1499938964844,293.1499938964844,279.1499938964844,38640.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725247621536256,1.0,0.0,0.0,3.551262617111206,3.551285982131958,8.415091770075378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.88525390625,0.0,1445.2901611328125,1895.4371337890625,0.0,4063.4130859375,0.8854855298995972,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7527151703834534,0.4348542094230652,0.3993242383003235,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8709630966186523,0.6859056353569031,0.6556658744812012,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8673657178878784,0.678702712059021,0.4783302545547485,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7472453713417053,0.4249573647975921,0.4110397100448608,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6268318891525269,0.2456610053777694,1.1498733758926392,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09356689453125,297.25836181640625,284.9984436035156,1.0,0.7607594728469849,0.340753436088562,0.340753436088562,1.0,1.0,-3.7163782119750977,0.9423027634620668,2.774075508117676,0.1059017032384872,0.9370404481887816,0.9370404481887816,0.0,365.710205078125,372.0,59673.23828125,0.0,5155.78857421875,1.0,279.1416320800781,283.0399780273437,294.9197082519531,298.7086486816406,293.1499938964844,293.1499938964844,278.8500061035156,33575.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648971557617188,1.0,0.0,0.0,3.6596176624298096,3.6596412658691406,8.93644312327524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2978515625,0.0,1525.7042236328125,1895.4371337890625,0.0,3996.11767578125,0.9057754278182985,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7527151703834534,0.4348542094230652,0.3993242383003235,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8709630966186523,0.6859056353569031,0.6556658744812012,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8673657178878784,0.678702712059021,0.4783302545547485,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7472453713417053,0.4249573647975921,0.4110397100448608,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6268318891525269,0.2456610053777694,1.1498733758926392,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09356689453125,297.25836181640625,284.9984436035156,1.0,0.7607594728469849,0.340753436088562,0.340753436088562,1.0,1.0,-3.7163782119750977,0.9423027634620668,2.774075508117676,0.1059017032384872,0.9370404481887816,0.9370404481887816,0.0,365.710205078125,372.0,59673.23828125,0.0,5155.78857421875,1.0,279.1416320800781,283.0399780273437,294.9197082519531,298.7086486816406,293.1499938964844,293.1499938964844,278.8500061035156,33575.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648971557617188,1.0,0.0,0.0,3.6596176624298096,3.6596412658691406,8.93644312327524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2978515625,0.0,1525.7042236328125,1895.4371337890625,0.0,3996.11767578125,0.9057754278182985,1.0,0.0,3.0,1.0,0.0
18114060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7505905032157898,0.4333443641662597,0.3983390927314758,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8685063123703003,0.683984100818634,0.6542881727218628,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8671852946281433,0.6822259426116943,0.4810608327388763,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7456806898117065,0.4244852662086487,0.4109187722206116,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6255699992179871,0.2453557401895523,1.149738311767578,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0836486816406,297.2538452148437,284.9052124023437,1.0,0.7622619867324829,0.340330570936203,0.340330570936203,1.0,1.0,-3.716522455215454,0.9409486651420592,2.77557373046875,0.1046120151877403,0.8505812883377075,0.8505812883377075,0.0,369.034423828125,375.0,60291.2890625,0.0,5177.32470703125,1.0,278.8582763671875,282.92291259765625,294.94696044921875,298.84429931640625,293.1499938964844,293.1499938964844,279.1499938964844,38642.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732829928398132,1.0,0.0,0.0,3.544406175613404,3.5444297790527344,8.382629630432348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.494140625,0.0,1438.0316162109375,1895.4371337890625,0.0,4070.067138671875,0.8839675784111023,1.0,0.0,3.0,1.0,0.0
18114120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7505905032157898,0.4333443641662597,0.3983390927314758,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8685063123703003,0.683984100818634,0.6542881727218628,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8671852946281433,0.6822259426116943,0.4810608327388763,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7456806898117065,0.4244852662086487,0.4109187722206116,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6255699992179871,0.2453557401895523,1.149738311767578,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0836486816406,297.2538452148437,284.9052124023437,1.0,0.7622619867324829,0.340330570936203,0.340330570936203,1.0,1.0,-3.716522455215454,0.9409486651420592,2.77557373046875,0.1046120151877403,0.8505812883377075,0.8505812883377075,0.0,369.034423828125,375.0,60291.2890625,0.0,5177.32470703125,1.0,278.8582763671875,282.92291259765625,294.94696044921875,298.84429931640625,293.1499938964844,293.1499938964844,279.1499938964844,38642.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732829928398132,1.0,0.0,0.0,3.544406175613404,3.5444297790527344,8.382629630432348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.494140625,0.0,1438.0316162109375,1895.4371337890625,0.0,4070.067138671875,0.8839675784111023,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7490615844726562,0.4328591227531433,0.3977696299552917,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8666273951530457,0.6830853819847107,0.6532818675041199,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8676348328590393,0.6869498491287231,0.484192818403244,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7445676326751709,0.4246659278869629,0.4110057950019836,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6246450543403625,0.2454389333724975,1.1499979496002195,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08123779296875,297.2591552734375,284.9980773925781,1.0,0.7637918591499329,0.3399076759815216,0.3399076759815216,1.0,1.0,-3.7188024520874015,0.9402445554733276,2.7785580158233643,0.1032637879252433,0.9352115988731384,0.9352115988731384,0.0,371.75628662109375,378.0,59589.67578125,0.0,5201.4453125,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.6698303222656,293.1499938964844,293.1499938964844,278.8500061035156,33573.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656266570091248,1.0,0.0,0.0,3.6530416011810303,3.653065204620361,8.904356718630879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5341796875,0.0,1518.3848876953125,1895.4371337890625,0.0,4002.58056640625,0.9042957425117492,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7490615844726562,0.4328591227531433,0.3977696299552917,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8666273951530457,0.6830853819847107,0.6532818675041199,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8676348328590393,0.6869498491287231,0.484192818403244,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7445676326751709,0.4246659278869629,0.4110057950019836,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6246450543403625,0.2454389333724975,1.1499979496002195,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08123779296875,297.2591552734375,284.9980773925781,1.0,0.7637918591499329,0.3399076759815216,0.3399076759815216,1.0,1.0,-3.7188024520874015,0.9402445554733276,2.7785580158233643,0.1032637879252433,0.9352115988731384,0.9352115988731384,0.0,371.75628662109375,378.0,59589.67578125,0.0,5201.4453125,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.6698303222656,293.1499938964844,293.1499938964844,278.8500061035156,33573.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656266570091248,1.0,0.0,0.0,3.6530416011810303,3.653065204620361,8.904356718630879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5341796875,0.0,1518.3848876953125,1895.4371337890625,0.0,4002.58056640625,0.9042957425117492,1.0,0.0,3.0,1.0,0.0
18114300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7482437491416931,0.4321528971195221,0.3974555432796478,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8656420111656189,0.6821708083152771,0.6527736783027649,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8677816390991211,0.6887505054473877,0.4857152700424194,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7439864277839661,0.424478143453598,0.4110701978206634,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6241825819015503,0.245333194732666,1.1503183841705322,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0767517089844,297.2574157714844,284.8798217773437,1.0,0.7646029591560364,0.3396962285041809,0.3396962285041809,1.0,1.0,-3.720115423202514,0.939937949180603,2.780177354812622,0.1027404144406318,0.8524166345596313,0.8524166345596313,0.0,373.2324523925781,378.0,60437.62109375,0.0,5214.74951171875,1.0,278.898193359375,282.9000244140625,294.9322204589844,298.8741455078125,293.1499938964844,293.1499938964844,278.8500061035156,37931.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97184956073761,1.0,0.0,0.0,3.613383054733277,3.6134071350097656,8.712068506611104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.8046875,0.0,1507.1143798828125,1895.4371337890625,0.0,4057.48193359375,0.8963471055030823,1.0,0.0,3.0,1.0,0.0
18114360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7470036745071411,0.4313480854034424,0.3967887759208679,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8642187714576721,0.6811041235923767,0.6518529653549194,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8674769997596741,0.6904616951942444,0.4869233071804046,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7430446147918701,0.4241723120212555,0.410868227481842,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6234079599380493,0.2451288253068924,1.149850368499756,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.0714111328125,297.25457763671875,284.906005859375,1.0,0.765273928642273,0.3394964635372162,0.3394964635372162,1.0,1.0,-3.7188549041748047,0.9388971328735352,2.779957771301269,0.1020053774118423,0.8492224812507629,0.8492224812507629,0.0,375.0722961425781,381.0,60186.9296875,0.0,5222.67041015625,1.0,278.85760498046875,282.9256896972656,294.9148864746094,298.8058166503906,293.1499938964844,293.1499938964844,279.1499938964844,38819.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740374088287354,1.0,0.0,0.0,3.5347437858581543,3.5347671508789062,8.336987775692251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.765625,0.0,1429.1087646484375,1895.4371337890625,0.0,4076.681640625,0.8820017576217651,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7455074191093445,0.4308553040027618,0.3962077498435974,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8623563051223755,0.680141270160675,0.6507816314697266,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8679221868515015,0.6951839923858643,0.4900468289852142,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7419470548629761,0.4243292510509491,0.4109299778938293,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6224895715713501,0.2452056854963302,1.1500749588012695,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0691833496094,297.2598571777344,284.9976806640625,1.0,0.7667810320854187,0.3390969336032867,0.3390969336032867,1.0,1.0,-3.720960140228272,0.938214898109436,2.782745122909546,0.1007176712155342,0.9333665370941162,0.9333665370941162,0.0,377.8015441894531,384.0,59504.7109375,0.0,5246.353515625,1.0,279.1415100097656,283.0429382324219,294.85400390625,298.6314697265625,293.1499938964844,293.1499938964844,278.8500061035156,33571.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663194417953492,1.0,0.0,0.0,3.64638876914978,3.6464123725891113,8.871953127709276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7392578125,0.0,1511.0029296875,1895.4371337890625,0.0,4008.7138671875,0.9027986526489258,1.0,0.0,3.0,1.0,0.0
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7455074191093445,0.4308553040027618,0.3962077498435974,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8623563051223755,0.680141270160675,0.6507816314697266,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8679221868515015,0.6951839923858643,0.4900468289852142,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7419470548629761,0.4243292510509491,0.4109299778938293,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6224895715713501,0.2452056854963302,1.1500749588012695,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0691833496094,297.2598571777344,284.9976806640625,1.0,0.7667810320854187,0.3390969336032867,0.3390969336032867,1.0,1.0,-3.720960140228272,0.938214898109436,2.782745122909546,0.1007176712155342,0.9333665370941162,0.9333665370941162,0.0,377.8015441894531,384.0,59504.7109375,0.0,5246.353515625,1.0,279.1415100097656,283.0429382324219,294.85400390625,298.6314697265625,293.1499938964844,293.1499938964844,278.8500061035156,33571.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663194417953492,1.0,0.0,0.0,3.64638876914978,3.6464123725891113,8.871953127709276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7392578125,0.0,1511.0029296875,1895.4371337890625,0.0,4008.7138671875,0.9027986526489258,1.0,0.0,3.0,1.0,0.0
18114540,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7444393038749695,0.429930031299591,0.3957453668117523,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8610706925392151,0.6789164543151855,0.6500393748283386,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8680083155632019,0.6973271369934082,0.4918475449085235,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7411722540855408,0.4240396320819855,0.4109441339969635,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6218647956848145,0.2450409680604934,1.1503098011016846,284.8832092285156,284.95001220703125,300.45391845703125,291.8648681640625,298.0632629394531,297.257080078125,284.8854675292969,1.0,0.7677404880523682,0.3388512134552002,0.3388512134552002,1.0,1.0,-3.7219862937927246,0.9377068877220154,2.7842793464660645,0.1000810414552688,0.847234845161438,0.847234845161438,0.0,379.7009582519531,384.0,60244.30859375,0.0,5261.5087890625,1.0,278.8820495605469,282.90692138671875,294.8998413085937,298.8213806152344,293.1499938964844,293.1499938964844,278.8500061035156,38964.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735099077224731,1.0,0.0,0.0,3.575498342514038,3.575522184371948,8.530342370249855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.283203125,0.0,1473.57861328125,1895.4371337890625,0.0,4072.057373046875,0.8895552158355713,1.0,0.0,3.0,1.0,0.0
18114600,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7435026168823242,0.4293449223041534,0.3952229619026184,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8599871397018433,0.6781067848205566,0.6492972373962402,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8677735328674316,0.6986827850341797,0.4927667379379272,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7404547333717346,0.4238147735595703,0.4107702672481537,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6212654709815979,0.2448907643556594,1.1498996019363403,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.0594787597656,297.2552185058594,284.9064636230469,1.0,0.768240749835968,0.3386973738670349,0.3386973738670349,1.0,1.0,-3.7208681106567374,0.9368640184402466,2.784004211425781,0.0994888842105865,0.8480894565582275,0.8480894565582275,0.0,381.11767578125,387.0,60100.80078125,0.0,5267.15771484375,1.0,278.8578186035156,282.9281311035156,294.88250732421875,298.7673034667969,293.1499938964844,293.1499938964844,279.1499938964844,38769.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747000336647034,1.0,0.0,0.0,3.5279552936553955,3.5279786586761475,8.304996867991576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.1171875,0.0,1421.6082763671875,1895.4371337890625,0.0,4082.485595703125,0.8805073499679565,1.0,0.0,3.0,1.0,0.0
18114660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7420473694801331,0.4288439154624939,0.3946394026279449,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8581539988517761,0.6770849227905273,0.6481752991676331,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8682239651679993,0.7033972144126892,0.4958865940570831,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7393799424171448,0.4239484369754791,0.4108128547668457,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6203574538230896,0.244961991906166,1.1501061916351318,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.05743408203125,297.26043701171875,284.9973449707031,1.0,0.7697277665138245,0.3383291959762573,0.3383291959762573,1.0,1.0,-3.722860097885132,0.9362457990646362,2.786614418029785,0.0982941836118698,0.9315535426139832,0.9315535426139832,0.0,383.8443603515625,390.0,59418.82421875,0.0,5290.52001953125,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.5937194824219,293.1499938964844,293.1499938964844,278.8500061035156,33567.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966964304447174,1.0,0.0,0.0,3.639617443084717,3.639641046524048,8.839033398544416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.056640625,0.0,1503.49755859375,1895.4371337890625,0.0,4014.41748046875,0.9012723565101624,1.0,0.0,3.0,1.0,0.0
