time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7420473694801331,0.4288439154624939,0.3946394026279449,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8581539988517761,0.6770849227905273,0.6481752991676331,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8682239651679993,0.7033972144126892,0.4958865940570831,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7393799424171448,0.4239484369754791,0.4108128547668457,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6203574538230896,0.244961991906166,1.1501061916351318,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.05743408203125,297.26043701171875,284.9973449707031,1.0,0.7697277665138245,0.3383291959762573,0.3383291959762573,1.0,1.0,-3.722860097885132,0.9362457990646362,2.786614418029785,0.0982941836118698,0.9315535426139832,0.9315535426139832,0.0,383.8443603515625,390.0,59418.82421875,0.0,5290.52001953125,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.5937194824219,293.1499938964844,293.1499938964844,278.8500061035156,33567.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966964304447174,1.0,0.0,0.0,3.639617443084717,3.639641046524048,8.839033398544416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.056640625,0.0,1503.49755859375,1895.4371337890625,0.0,4014.41748046875,0.9012723565101624,1.0,0.0,3.0,1.0,0.0
18114780,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7400870323181152,0.4273344278335571,0.3936469852924347,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8558213114738464,0.6750029921531677,0.6466368436813354,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8680773973464966,0.7068790793418884,0.4985893070697784,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7379122972488403,0.4234135448932647,0.4106290936470032,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6191384196281433,0.2446426004171371,1.149898886680603,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.04791259765625,297.2557678222656,284.9061279296875,1.0,0.7711652517318726,0.3379610180854797,0.3379610180854797,1.0,1.0,-3.7226059436798096,0.9349490404129028,2.7876570224761963,0.0971554741263389,0.8466489911079407,0.8466489911079407,0.0,387.1647338867188,393.0,60022.25,0.0,5310.86962890625,1.0,278.8584289550781,282.9296875,294.8505554199219,298.7296447753906,293.1499938964844,293.1499938964844,279.1499938964844,38636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752978682518004,1.0,0.0,0.0,3.5229625701904297,3.5229859352111816,8.281506325147348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1845703125,0.0,1415.4158935546875,1895.4371337890625,0.0,4087.7177734375,0.8792204856872559,1.0,0.0,3.0,1.0,0.0
18114840,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7400870323181152,0.4273344278335571,0.3936469852924347,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8558213114738464,0.6750029921531677,0.6466368436813354,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8680773973464966,0.7068790793418884,0.4985893070697784,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7379122972488403,0.4234135448932647,0.4106290936470032,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6191384196281433,0.2446426004171371,1.149898886680603,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.04791259765625,297.2557678222656,284.9061279296875,1.0,0.7711652517318726,0.3379610180854797,0.3379610180854797,1.0,1.0,-3.7226059436798096,0.9349490404129028,2.7876570224761963,0.0971554741263389,0.8466489911079407,0.8466489911079407,0.0,387.1647338867188,393.0,60022.25,0.0,5310.86962890625,1.0,278.8584289550781,282.9296875,294.8505554199219,298.7296447753906,293.1499938964844,293.1499938964844,279.1499938964844,38636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752978682518004,1.0,0.0,0.0,3.5229625701904297,3.5229859352111816,8.281506325147348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1845703125,0.0,1415.4158935546875,1895.4371337890625,0.0,4087.7177734375,0.8792204856872559,1.0,0.0,3.0,1.0,0.0
18114900,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7391901016235352,0.4270305931568146,0.3931930363178253,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8547273278236389,0.674396812915802,0.6458699703216553,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8681024312973022,0.7091855406761169,0.4999985992908478,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7372246980667114,0.4234133958816528,0.4105195999145508,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6185433268547058,0.2446279227733612,1.149626612663269,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.0465087890625,297.2577819824219,285.0104064941406,1.0,0.7718358635902405,0.3377768993377685,0.3377768993377685,1.0,1.0,-3.7223658561706543,0.9342724680900574,2.7880935668945312,0.0964427813887596,0.9196000695228576,0.9196000695228576,0.0,388.6929931640625,393.0,59219.78125,0.0,5319.87890625,1.0,279.09869384765625,283.0563659667969,294.7905578613281,298.5148010253906,293.1499938964844,293.1499938964844,279.1499938964844,34137.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969557523727417,1.0,0.0,0.0,3.5713565349578857,3.5713796615600586,8.510591555932479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5107421875,0.0,1433.7867431640625,1895.4371337890625,0.0,4037.309814453125,0.8879105448722839,1.0,0.0,3.0,1.0,0.0
18114960,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7386664152145386,0.4268257021903991,0.3930583298206329,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8540160059928894,0.673927903175354,0.645466685295105,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8685277700424194,0.7115820646286011,0.5017001628875732,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.736855685710907,0.4235240817070007,0.4106508791446686,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6182348132133484,0.244708314538002,1.1500831842422483,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,298.0460205078125,297.26092529296875,284.9965515136719,1.0,0.7726320028305054,0.3375962376594543,0.3375962376594543,1.0,1.0,-3.724471092224121,0.9343047738075256,2.79016637802124,0.0959662720561027,0.9296197295188904,0.9296197295188904,0.0,389.8913269042969,396.0,59333.6953125,0.0,5333.88037109375,1.0,279.14239501953125,283.045654296875,294.79034423828125,298.5562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33489.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675129652023317,1.0,0.0,0.0,3.634524345397949,3.634547710418701,8.81431219568185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8857421875,0.0,1497.3111572265625,1895.4371337890625,0.0,4019.26708984375,0.8998492360115051,1.0,0.0,3.0,1.0,0.0
18115020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7367597818374634,0.4253159761428833,0.392070323228836,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8517348766326904,0.6718042492866516,0.643892765045166,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8683962225914001,0.7150403261184692,0.5043937563896179,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7354214787483215,0.4229695200920105,0.410451740026474,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6170259714126587,0.244385689496994,1.149869084358215,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.03668212890625,297.25616455078125,284.906494140625,1.0,0.7740514278411865,0.3372349143028259,0.3372349143028259,1.0,1.0,-3.724141836166382,0.9330073595046996,2.791134595870972,0.0948497429490089,0.8453790545463562,0.8453790545463562,0.0,393.20318603515625,399.0,59931.6171875,0.0,5353.9541015625,1.0,278.8585205078125,282.9319763183594,294.8202209472656,298.693115234375,293.1499938964844,293.1499938964844,279.1499938964844,38631.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758729934692384,1.0,0.0,0.0,3.5157392024993896,3.5157623291015625,8.247581604337029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.08642578125,0.0,1407.8321533203125,1895.4371337890625,0.0,4092.747314453125,0.8776217699050903,1.0,0.0,3.0,1.0,0.0
18115080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7367597818374634,0.4253159761428833,0.392070323228836,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8517348766326904,0.6718042492866516,0.643892765045166,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8683962225914001,0.7150403261184692,0.5043937563896179,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7354214787483215,0.4229695200920105,0.410451740026474,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6170259714126587,0.244385689496994,1.149869084358215,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.03668212890625,297.25616455078125,284.906494140625,1.0,0.7740514278411865,0.3372349143028259,0.3372349143028259,1.0,1.0,-3.724141836166382,0.9330073595046996,2.791134595870972,0.0948497429490089,0.8453790545463562,0.8453790545463562,0.0,393.20318603515625,399.0,59931.6171875,0.0,5353.9541015625,1.0,278.8585205078125,282.9319763183594,294.8202209472656,298.693115234375,293.1499938964844,293.1499938964844,279.1499938964844,38631.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758729934692384,1.0,0.0,0.0,3.5157392024993896,3.5157623291015625,8.247581604337029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.08642578125,0.0,1407.8321533203125,1895.4371337890625,0.0,4092.747314453125,0.8776217699050903,1.0,0.0,3.0,1.0,0.0
18115140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7353766560554504,0.4247978329658508,0.391482800245285,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8499653935432434,0.670680820941925,0.6426870822906494,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8688521385192871,0.7197247743606567,0.5074983835220337,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7343870401382446,0.4230571687221527,0.4104579389095306,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.61612868309021,0.2444467693567276,1.1500482559204102,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0349426269531,297.2612609863281,284.99676513671875,1.0,0.7755013108253479,0.3368735909461975,0.3368735909461975,1.0,1.0,-3.72593355178833,0.9323511123657228,2.7935824394226074,0.0936727672815322,0.9279978275299072,0.9279978275299072,0.0,395.9239501953125,387.0,59246.53125,0.0,5376.734375,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.5211486816406,293.1499938964844,293.1499938964844,278.8500061035156,33557.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681124687194824,1.0,0.0,0.0,3.6259994506835938,3.6260228157043457,8.77301260970853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4462890625,0.0,1488.4754638671875,1895.4371337890625,0.0,4024.562255859375,0.8982065320014954,1.0,0.0,3.0,1.0,0.0
18115200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7353766560554504,0.4247978329658508,0.391482800245285,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8499653935432434,0.670680820941925,0.6426870822906494,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8688521385192871,0.7197247743606567,0.5074983835220337,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7343870401382446,0.4230571687221527,0.4104579389095306,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.61612868309021,0.2444467693567276,1.1500482559204102,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0349426269531,297.2612609863281,284.99676513671875,1.0,0.7755013108253479,0.3368735909461975,0.3368735909461975,1.0,1.0,-3.72593355178833,0.9323511123657228,2.7935824394226074,0.0936727672815322,0.9279978275299072,0.9279978275299072,0.0,395.9239501953125,387.0,59246.53125,0.0,5376.734375,1.0,279.141357421875,283.0476989746094,294.76141357421875,298.5211486816406,293.1499938964844,293.1499938964844,278.8500061035156,33557.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681124687194824,1.0,0.0,0.0,3.6259994506835938,3.6260228157043457,8.77301260970853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4462890625,0.0,1488.4754638671875,1895.4371337890625,0.0,4024.562255859375,0.8982065320014954,1.0,0.0,3.0,1.0,0.0
18115260,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7361999154090881,0.4233118295669555,0.3902238309383392,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8510280847549438,0.6685320138931274,0.6407864093780518,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8722674250602722,0.7231717705726624,0.5099604725837708,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7356609106063843,0.4224960207939148,0.4099533557891845,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.617239236831665,0.2441359311342239,1.1484746932983398,284.9051818847656,284.95001220703125,300.3318786621094,291.7681579589844,298.0257873535156,297.2566833496094,284.9057006835937,1.0,0.7729446291923523,0.3365091383457184,0.3365091383457184,1.0,1.0,-3.7226078510284415,0.930148422718048,2.792459487915039,0.0923752412199974,0.8430755138397217,0.8430755138397217,0.0,391.8289184570313,375.0,59803.640625,0.0,5340.5771484375,1.0,278.8585510253906,282.9338684082031,294.790771484375,298.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,38690.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763651490211488,1.0,0.0,0.0,3.506691694259644,3.5067148208618164,8.205187214116449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.5458984375,0.0,1398.84228515625,1895.4371337890625,0.0,4097.0478515625,0.875656008720398,1.0,0.0,3.0,1.0,0.0
18115320,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7361999154090881,0.4233118295669555,0.3902238309383392,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8510280847549438,0.6685320138931274,0.6407864093780518,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8722674250602722,0.7231717705726624,0.5099604725837708,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7356609106063843,0.4224960207939148,0.4099533557891845,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.617239236831665,0.2441359311342239,1.1484746932983398,284.9051818847656,284.95001220703125,300.3318786621094,291.7681579589844,298.0257873535156,297.2566833496094,284.9057006835937,1.0,0.7729446291923523,0.3365091383457184,0.3365091383457184,1.0,1.0,-3.7226078510284415,0.930148422718048,2.792459487915039,0.0923752412199974,0.8430755138397217,0.8430755138397217,0.0,391.8289184570313,375.0,59803.640625,0.0,5340.5771484375,1.0,278.8585510253906,282.9338684082031,294.790771484375,298.6560363769531,293.1499938964844,293.1499938964844,279.1499938964844,38690.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763651490211488,1.0,0.0,0.0,3.506691694259644,3.5067148208618164,8.205187214116449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.5458984375,0.0,1398.84228515625,1895.4371337890625,0.0,4097.0478515625,0.875656008720398,1.0,0.0,3.0,1.0,0.0
18115380,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7390846610069275,0.4228711724281311,0.3892800509929657,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8544703125953674,0.6674147844314575,0.6391446590423584,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8783256411552429,0.7278451919555664,0.5127425789833069,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7388701438903809,0.4226214289665222,0.4095485210418701,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6199623942375183,0.2442683279514312,1.1468273401260376,284.99493408203125,284.95001220703125,300.3141174316406,291.75408935546875,298.0244445800781,297.26220703125,284.9941711425781,1.0,0.7687721252441406,0.3361446857452392,0.3361446857452392,1.0,1.0,-3.720366954803467,0.9282804131507874,2.792086362838745,0.0908940806984901,0.9232934713363647,0.9232934713363647,0.0,383.2390747070313,363.0,59069.42578125,0.0,5279.21630859375,1.0,279.1412658691406,283.0486755371094,294.7318420410156,298.4811096191406,293.1499938964844,293.1499938964844,278.8500061035156,33648.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683777689933776,1.0,0.0,0.0,3.614116907119751,3.614140272140503,8.715608146303566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.33984375,0.0,1476.1888427734375,1895.4371337890625,0.0,4026.904541015625,0.8955938220024109,1.0,0.0,3.0,1.0,0.0
18115440,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7390846610069275,0.4228711724281311,0.3892800509929657,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8544703125953674,0.6674147844314575,0.6391446590423584,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8783256411552429,0.7278451919555664,0.5127425789833069,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7388701438903809,0.4226214289665222,0.4095485210418701,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6199623942375183,0.2442683279514312,1.1468273401260376,284.99493408203125,284.95001220703125,300.3141174316406,291.75408935546875,298.0244445800781,297.26220703125,284.9941711425781,1.0,0.7687721252441406,0.3361446857452392,0.3361446857452392,1.0,1.0,-3.720366954803467,0.9282804131507874,2.792086362838745,0.0908940806984901,0.9232934713363647,0.9232934713363647,0.0,383.2390747070313,363.0,59069.42578125,0.0,5279.21630859375,1.0,279.1412658691406,283.0486755371094,294.7318420410156,298.4811096191406,293.1499938964844,293.1499938964844,278.8500061035156,33648.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683777689933776,1.0,0.0,0.0,3.614116907119751,3.614140272140503,8.715608146303566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.33984375,0.0,1476.1888427734375,1895.4371337890625,0.0,4026.904541015625,0.8955938220024109,1.0,0.0,3.0,1.0,0.0
18115500,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7408258318901062,0.422221302986145,0.3887636661529541,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8565754890441895,0.6664206981658936,0.6382966041564941,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8817390203475952,0.7295745015144348,0.5140408277511597,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7408030033111572,0.4224238395690918,0.4093464314937591,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6216023564338684,0.2442107200622558,1.146141529083252,284.87939453125,284.95001220703125,300.3053894042969,291.7471618652344,298.0204162597656,297.2605285644531,284.8789978027344,1.0,0.7663769721984863,0.3359624445438385,0.3359624445438385,1.0,1.0,-3.719226360321045,0.9273353815078736,2.791890859603882,0.0902834236621856,0.8413469791412354,0.8413469791412354,0.0,378.3019409179688,363.0,59846.58203125,0.0,5244.40673828125,1.0,278.899169921875,282.91143798828125,294.7785949707031,298.6824951171875,293.1499938964844,293.1499938964844,278.8500061035156,38225.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744077324867249,1.0,0.0,0.0,3.567910671234131,3.567934274673462,8.494175176565477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6484375,0.0,1460.0196533203125,1895.4371337890625,0.0,4079.92578125,0.8863749504089355,1.0,0.0,3.0,1.0,0.0
18115560,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7423491477966309,0.4215038418769836,0.3879149556159973,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8584875464439392,0.6653091311454773,0.6370589137077332,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8849457502365112,0.7312412858009338,0.5150129795074463,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7425732016563416,0.4221325516700744,0.4088861048221588,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6230785846710205,0.2440768480300903,1.1446994543075562,284.9056701660156,284.95001220703125,300.2967224121094,291.74029541015625,298.015869140625,297.25799560546875,284.9067077636719,1.0,0.7637011408805847,0.3358250856399536,0.3358250856399536,1.0,1.0,-3.715598583221436,0.9257916808128356,2.789807081222534,0.0895725563168525,0.8396690487861633,0.8396690487861633,0.0,373.3927001953125,351.0,59567.67578125,0.0,5202.36572265625,1.0,278.8580017089844,282.9393310546875,294.76220703125,298.613037109375,293.1499938964844,293.1499938964844,279.1499938964844,38935.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763708114624025,1.0,0.0,0.0,3.4872355461120605,3.4872584342956543,8.114389515867515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.56787109375,0.0,1380.4971923828125,1895.4371337890625,0.0,4097.09765625,0.8716287612915039,1.0,0.0,3.0,1.0,0.0
18115620,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7467795610427856,0.4211494624614715,0.3869477808475494,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8637886047363281,0.6642200350761414,0.6353338956832886,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8930290937423706,0.7359005212783813,0.5176876187324524,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7473334670066833,0.4223134815692901,0.408426821231842,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6269829869270325,0.2443123310804367,1.1430199146270752,284.99420166015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01519775390625,297.2638854980469,284.9934387207031,1.0,0.7582388520240784,0.3355503678321838,0.3355503678321838,1.0,1.0,-3.7129948139190674,0.9241148829460144,2.788879871368408,0.0883485078811645,0.9188610315322876,0.9188610315322876,0.0,362.0417785644531,339.0,58858.68359375,0.0,5122.60546875,1.0,279.14111328125,283.0521850585937,294.7036437988281,298.4390869140625,293.1499938964844,293.1499938964844,278.8500061035156,33661.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681634902954102,1.0,0.0,0.0,3.5978055000305176,3.5978286266326904,8.637114774501242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.1484375,0.0,1458.62353515625,1895.4371337890625,0.0,4025.012939453125,0.8919455409049988,1.0,0.0,3.0,1.0,0.0
18115680,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7467795610427856,0.4211494624614715,0.3869477808475494,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8637886047363281,0.6642200350761414,0.6353338956832886,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8930290937423706,0.7359005212783813,0.5176876187324524,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7473334670066833,0.4223134815692901,0.408426821231842,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6269829869270325,0.2443123310804367,1.1430199146270752,284.99420166015625,284.95001220703125,300.2796325683594,291.7267761230469,298.01519775390625,297.2638854980469,284.9934387207031,1.0,0.7582388520240784,0.3355503678321838,0.3355503678321838,1.0,1.0,-3.7129948139190674,0.9241148829460144,2.788879871368408,0.0883485078811645,0.9188610315322876,0.9188610315322876,0.0,362.0417785644531,339.0,58858.68359375,0.0,5122.60546875,1.0,279.14111328125,283.0521850585937,294.7036437988281,298.4390869140625,293.1499938964844,293.1499938964844,278.8500061035156,33661.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681634902954102,1.0,0.0,0.0,3.5978055000305176,3.5978286266326904,8.637114774501242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.1484375,0.0,1458.62353515625,1895.4371337890625,0.0,4025.012939453125,0.8919455409049988,1.0,0.0,3.0,1.0,0.0
18115740,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7511734962463379,0.4198665618896484,0.3855975270271301,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691461682319641,0.6621570587158203,0.633220374584198,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9011003971099854,0.7393349409103394,0.519929826259613,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.752184271812439,0.4218766093254089,0.4077531099319458,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6309394836425781,0.2442072331905365,1.141018986701965,284.9064636230469,284.95001220703125,300.26287841796875,291.7134704589844,298.00732421875,297.2602233886719,284.9069519042969,1.0,0.7525117993354797,0.3352756202220917,0.3352756202220917,1.0,1.0,-3.708315372467041,0.9218132495880128,2.7865021228790283,0.0871827378869056,0.836622953414917,0.836622953414917,0.0,350.8208923339844,327.0,59369.90234375,0.0,5037.65283203125,1.0,278.8587951660156,282.9437561035156,294.7343444824219,298.5715637207031,293.1499938964844,293.1499938964844,279.1499938964844,38741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976049304008484,1.0,0.0,0.0,3.4731016159057617,3.4731245040893555,8.048747304201243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.8603515625,0.0,1364.6385498046875,1895.4371337890625,0.0,4094.288330078125,0.8682826161384583,1.0,0.0,3.0,1.0,0.0
18115800,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7511734962463379,0.4198665618896484,0.3855975270271301,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8691461682319641,0.6621570587158203,0.633220374584198,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9011003971099854,0.7393349409103394,0.519929826259613,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.752184271812439,0.4218766093254089,0.4077531099319458,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6309394836425781,0.2442072331905365,1.141018986701965,284.9064636230469,284.95001220703125,300.26287841796875,291.7134704589844,298.00732421875,297.2602233886719,284.9069519042969,1.0,0.7525117993354797,0.3352756202220917,0.3352756202220917,1.0,1.0,-3.708315372467041,0.9218132495880128,2.7865021228790283,0.0871827378869056,0.836622953414917,0.836622953414917,0.0,350.8208923339844,327.0,59369.90234375,0.0,5037.65283203125,1.0,278.8587951660156,282.9437561035156,294.7343444824219,298.5715637207031,293.1499938964844,293.1499938964844,279.1499938964844,38741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976049304008484,1.0,0.0,0.0,3.4731016159057617,3.4731245040893555,8.048747304201243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.8603515625,0.0,1364.6385498046875,1895.4371337890625,0.0,4094.288330078125,0.8682826161384583,1.0,0.0,3.0,1.0,0.0
18115860,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7566407918930054,0.4195619225502014,0.3846646845340729,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8756422996520996,0.6610856652259827,0.6314998269081116,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9107686877250672,0.7440189719200134,0.5226131081581116,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7580030560493469,0.422088623046875,0.4073066711425781,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.635619580745697,0.2445071041584015,1.1395384073257446,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.00714111328125,297.266357421875,284.9932556152344,1.0,0.7467082738876343,0.3350450992584228,0.3350450992584228,1.0,1.0,-3.706023693084717,0.9203720092773438,2.785651683807373,0.0861285403370857,0.9152326583862304,0.9152326583862304,0.0,338.7850646972656,315.0,58661.109375,0.0,4954.73388671875,1.0,279.1409912109375,283.0559387207031,294.6771850585937,298.399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33637.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678709506988524,1.0,0.0,0.0,3.582169771194458,3.582192659378052,8.562204811823904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.185546875,0.0,1441.6563720703125,1895.4371337890625,0.0,4022.429443359375,0.8884215354919434,1.0,0.0,3.0,1.0,0.0
18115920,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7566407918930054,0.4195619225502014,0.3846646845340729,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8756422996520996,0.6610856652259827,0.6314998269081116,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9107686877250672,0.7440189719200134,0.5226131081581116,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7580030560493469,0.422088623046875,0.4073066711425781,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.635619580745697,0.2445071041584015,1.1395384073257446,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.00714111328125,297.266357421875,284.9932556152344,1.0,0.7467082738876343,0.3350450992584228,0.3350450992584228,1.0,1.0,-3.706023693084717,0.9203720092773438,2.785651683807373,0.0861285403370857,0.9152326583862304,0.9152326583862304,0.0,338.7850646972656,315.0,58661.109375,0.0,4954.73388671875,1.0,279.1409912109375,283.0559387207031,294.6771850585937,298.399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33637.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678709506988524,1.0,0.0,0.0,3.582169771194458,3.582192659378052,8.562204811823904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.185546875,0.0,1441.6563720703125,1895.4371337890625,0.0,4022.429443359375,0.8884215354919434,1.0,0.0,3.0,1.0,0.0
18115980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7619742751121521,0.4183310270309448,0.3833458721637726,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8820579648017883,0.6590483784675598,0.629392683506012,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9209212064743042,0.7474664449691772,0.5248540639877319,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7638222575187683,0.4216797351837158,0.4066447913646698,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6403307914733887,0.2444563657045364,1.1377216577529907,284.9073791503906,284.95001220703125,300.23004150390625,291.6874694824219,297.9996337890625,297.2628479003906,284.9078063964844,1.0,0.7407881021499634,0.334814578294754,0.334814578294754,1.0,1.0,-3.701624155044556,0.9183014631271362,2.783322811126709,0.0851307138800621,0.8341258764266968,0.8341258764266968,0.0,327.2356262207031,303.0,59172.2578125,0.0,4868.87548828125,1.0,278.8589172363281,282.9485778808594,294.70849609375,298.5328369140625,293.1499938964844,293.1499938964844,279.1499938964844,38709.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757921695709229,1.0,0.0,0.0,3.4576823711395264,3.457705020904541,7.977438940542925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.06640625,0.0,1348.7481689453125,1895.4371337890625,0.0,4092.040771484375,0.8648513555526733,1.0,0.0,3.0,1.0,0.0
18116040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7619742751121521,0.4183310270309448,0.3833458721637726,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8820579648017883,0.6590483784675598,0.629392683506012,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9209212064743042,0.7474664449691772,0.5248540639877319,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7638222575187683,0.4216797351837158,0.4066447913646698,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6403307914733887,0.2444563657045364,1.1377216577529907,284.9073791503906,284.95001220703125,300.23004150390625,291.6874694824219,297.9996337890625,297.2628479003906,284.9078063964844,1.0,0.7407881021499634,0.334814578294754,0.334814578294754,1.0,1.0,-3.701624155044556,0.9183014631271362,2.783322811126709,0.0851307138800621,0.8341258764266968,0.8341258764266968,0.0,327.2356262207031,303.0,59172.2578125,0.0,4868.87548828125,1.0,278.8589172363281,282.9485778808594,294.70849609375,298.5328369140625,293.1499938964844,293.1499938964844,279.1499938964844,38709.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757921695709229,1.0,0.0,0.0,3.4576823711395264,3.457705020904541,7.977438940542925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.06640625,0.0,1348.7481689453125,1895.4371337890625,0.0,4092.040771484375,0.8648513555526733,1.0,0.0,3.0,1.0,0.0
18116100,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7649266719818115,0.41815185546875,0.3827415108680725,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8855593204498291,0.6584558486938477,0.6283624172210693,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9264936447143556,0.7497761249542236,0.5260491371154785,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7669875621795654,0.4217427670955658,0.4063107371330261,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.64287930727005,0.2445814311504364,1.1367073059082031,285.0077819824219,284.95001220703125,300.22198486328125,291.6810913085937,297.9992370605469,297.26544189453125,285.0079650878906,1.0,0.7377686500549316,0.3346993029117584,0.3346993029117584,1.0,1.0,-3.699465990066528,0.91728413105011,2.782181739807129,0.0845081806182861,0.9043944478034972,0.9043944478034972,0.0,321.3035583496094,303.0,58388.87890625,0.0,4825.16064453125,1.0,279.0970458984375,283.07086181640625,294.6497802734375,298.3205261230469,293.1499938964844,293.1499938964844,279.1499938964844,34099.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698529839515686,1.0,0.0,0.0,3.507473945617676,3.507496356964112,8.208848498725274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.3564453125,0.0,1366.6441650390625,1895.4371337890625,0.0,4039.913330078125,0.8736557960510254,1.0,0.0,3.0,1.0,0.0
18116160,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7684665322303772,0.4180585741996765,0.3824346363544464,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8896721005439758,0.6579859256744385,0.6276727914810181,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9328075647354126,0.7521563172340393,0.5275323390960693,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7706924080848694,0.4219066202640533,0.4062058329582214,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6458856463432312,0.2447972893714904,1.136400818824768,284.9931640625,284.95001220703125,300.2139587402344,291.6747436523437,297.99957275390625,297.2689514160156,284.9921264648437,1.0,0.7348616719245911,0.3345873057842254,0.3345873057842254,1.0,1.0,-3.699554443359375,0.9169421792030334,2.7826123237609863,0.0841107070446014,0.9116485714912416,0.9116485714912416,0.0,315.04986572265625,291.0,58481.78125,0.0,4785.89599609375,1.0,279.1418151855469,283.0584716796875,294.6508178710937,298.36181640625,293.1499938964844,293.1499938964844,278.8500061035156,33538.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967598557472229,1.0,0.0,0.0,3.569922685623169,3.5699455738067627,8.503758976985409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7607421875,0.0,1427.8751220703125,1895.4371337890625,0.0,4020.0234375,0.8853645324707031,1.0,0.0,3.0,1.0,0.0
18116220,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7748472690582275,0.4168665111064911,0.3811505734920501,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8972085118293762,0.6559717059135437,0.6255835890769958,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9443786144256592,0.7555986046791077,0.5297732353210449,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7775816917419434,0.4215149283409118,0.4055587351322174,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6515491008758545,0.2447855919599533,1.1347498893737793,284.90802001953125,284.95001220703125,300.19805908203125,291.6621398925781,297.99188232421875,297.2650146484375,284.90838623046875,1.0,0.728854775428772,0.3343633413314819,0.3343633413314819,1.0,1.0,-3.695435762405396,0.9149782061576844,2.7804574966430664,0.0831623747944831,0.8317505717277527,0.8317505717277527,0.0,303.41949462890625,279.0,58986.3671875,0.0,4700.669921875,1.0,278.85906982421875,282.952880859375,294.6833190917969,298.4957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38688.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755956530570984,1.0,0.0,0.0,3.443380117416382,3.4434027671813965,7.911580723884981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.53662109375,0.0,1334.18896484375,1895.4371337890625,0.0,4090.322021484375,0.8616726398468018,1.0,0.0,3.0,1.0,0.0
18116280,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7748472690582275,0.4168665111064911,0.3811505734920501,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8972085118293762,0.6559717059135437,0.6255835890769958,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9443786144256592,0.7555986046791077,0.5297732353210449,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7775816917419434,0.4215149283409118,0.4055587351322174,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6515491008758545,0.2447855919599533,1.1347498893737793,284.90802001953125,284.95001220703125,300.19805908203125,291.6621398925781,297.99188232421875,297.2650146484375,284.90838623046875,1.0,0.728854775428772,0.3343633413314819,0.3343633413314819,1.0,1.0,-3.695435762405396,0.9149782061576844,2.7804574966430664,0.0831623747944831,0.8317505717277527,0.8317505717277527,0.0,303.41949462890625,279.0,58986.3671875,0.0,4700.669921875,1.0,278.85906982421875,282.952880859375,294.6833190917969,298.4957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38688.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755956530570984,1.0,0.0,0.0,3.443380117416382,3.4434027671813965,7.911580723884981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.53662109375,0.0,1334.18896484375,1895.4371337890625,0.0,4090.322021484375,0.8616726398468018,1.0,0.0,3.0,1.0,0.0
18116340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7825547456741333,0.4166163504123688,0.3802681863307953,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9061682820320128,0.6549233198165894,0.6238882541656494,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9570916295051576,0.7602782249450684,0.5324515104293823,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7856791019439697,0.4217498898506164,0.4051327705383301,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6582579612731934,0.2451583594083786,1.1335844993591309,284.9931945800781,284.95001220703125,300.1822814941406,291.6496276855469,297.99200439453125,297.2712097167969,284.9924621582031,1.0,0.7228584289550781,0.3341393768787384,0.3341393768787384,1.0,1.0,-3.693633317947388,0.913710594177246,2.7799227237701416,0.0821848139166832,0.9087730050086976,0.9087730050086976,0.0,291.1936950683594,267.0,58306.8828125,0.0,4618.421875,1.0,279.1407775878906,283.062255859375,294.62664794921875,298.3261108398437,293.1499938964844,293.1499938964844,278.8500061035156,33603.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674715399742126,1.0,0.0,0.0,3.554563283920288,3.5545859336853027,8.430742468590324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.140625,0.0,1412.0966796875,1895.4371337890625,0.0,4018.9013671875,0.8822060823440552,1.0,0.0,3.0,1.0,0.0
18116400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7825547456741333,0.4166163504123688,0.3802681863307953,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9061682820320128,0.6549233198165894,0.6238882541656494,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9570916295051576,0.7602782249450684,0.5324515104293823,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7856791019439697,0.4217498898506164,0.4051327705383301,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6582579612731934,0.2451583594083786,1.1335844993591309,284.9931945800781,284.95001220703125,300.1822814941406,291.6496276855469,297.99200439453125,297.2712097167969,284.9924621582031,1.0,0.7228584289550781,0.3341393768787384,0.3341393768787384,1.0,1.0,-3.693633317947388,0.913710594177246,2.7799227237701416,0.0821848139166832,0.9087730050086976,0.9087730050086976,0.0,291.1936950683594,267.0,58306.8828125,0.0,4618.421875,1.0,279.1407775878906,283.062255859375,294.62664794921875,298.3261108398437,293.1499938964844,293.1499938964844,278.8500061035156,33603.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674715399742126,1.0,0.0,0.0,3.554563283920288,3.5545859336853027,8.430742468590324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.140625,0.0,1412.0966796875,1895.4371337890625,0.0,4018.9013671875,0.8822060823440552,1.0,0.0,3.0,1.0,0.0
18116460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7901639342308044,0.4154588878154754,0.3790039718151092,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9157206416130066,0.6529500484466553,0.6218172311782837,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.968867003917694,0.7637093663215637,0.5346755385398865,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7938041090965271,0.4213710129261017,0.404490202665329,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6651422381401062,0.2451788336038589,1.1320568323135376,284.9085388183594,284.95001220703125,300.1666259765625,291.63720703125,297.983642578125,297.2662658691406,284.9089050292969,1.0,0.7167851328849792,0.3339164853096008,0.3339164853096008,1.0,1.0,-3.6896934509277344,0.911804735660553,2.777888774871826,0.0812561139464378,0.829412579536438,0.829412579536438,0.0,279.55328369140625,255.0,58807.6015625,0.0,4533.9521484375,1.0,278.8591613769531,282.95703125,294.65850830078125,298.4594116210937,293.1499938964844,293.1499938964844,279.1499938964844,38673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754486680030824,1.0,0.0,0.0,3.4296231269836426,3.429645538330078,7.84849021329137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.69873046875,0.0,1320.329345703125,1895.4371337890625,0.0,4089.036865234375,0.8586298227310181,1.0,0.0,3.0,1.0,0.0
18116520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7901639342308044,0.4154588878154754,0.3790039718151092,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9157206416130066,0.6529500484466553,0.6218172311782837,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.968867003917694,0.7637093663215637,0.5346755385398865,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7938041090965271,0.4213710129261017,0.404490202665329,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6651422381401062,0.2451788336038589,1.1320568323135376,284.9085388183594,284.95001220703125,300.1666259765625,291.63720703125,297.983642578125,297.2662658691406,284.9089050292969,1.0,0.7167851328849792,0.3339164853096008,0.3339164853096008,1.0,1.0,-3.6896934509277344,0.911804735660553,2.777888774871826,0.0812561139464378,0.829412579536438,0.829412579536438,0.0,279.55328369140625,255.0,58807.6015625,0.0,4533.9521484375,1.0,278.8591613769531,282.95703125,294.65850830078125,298.4594116210937,293.1499938964844,293.1499938964844,279.1499938964844,38673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754486680030824,1.0,0.0,0.0,3.4296231269836426,3.429645538330078,7.84849021329137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.69873046875,0.0,1320.329345703125,1895.4371337890625,0.0,4089.036865234375,0.8586298227310181,1.0,0.0,3.0,1.0,0.0
