time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.799319326877594,0.4152299761772156,0.3781437277793884,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9275517463684082,0.6519271731376648,0.620153546333313,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9812512397766112,0.76837557554245,0.5373454689979553,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8033362030982971,0.4216121137142181,0.4040719270706177,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6733231544494629,0.245579645037651,1.1310216188430786,284.99273681640625,284.95001220703125,300.1510314941406,291.6248779296875,297.9837646484375,297.2723388671875,284.99200439453125,1.0,0.7107287049293518,0.3336935937404632,0.3336935937404632,1.0,1.0,-3.688111782073975,0.9106069803237916,2.7775049209594727,0.0803083255887031,0.9056954979896544,0.9056954979896544,0.0,267.3180847167969,243.0,58139.47265625,0.0,4452.4638671875,1.0,279.1406555175781,283.0652160644531,294.6019287109375,298.29052734375,293.1499938964844,293.1499938964844,278.8500061035156,33594.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673290848731996,1.0,0.0,0.0,3.541544198989868,3.541566848754883,8.369097486138344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.52734375,0.0,1398.3592529296875,1895.4371337890625,0.0,4017.642578125,0.87928307056427,1.0,0.0,3.0,1.0,0.0
18116640,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.799319326877594,0.4152299761772156,0.3781437277793884,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9275517463684082,0.6519271731376648,0.620153546333313,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9812512397766112,0.76837557554245,0.5373454689979553,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8033362030982971,0.4216121137142181,0.4040719270706177,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6733231544494629,0.245579645037651,1.1310216188430786,284.99273681640625,284.95001220703125,300.1510314941406,291.6248779296875,297.9837646484375,297.2723388671875,284.99200439453125,1.0,0.7107287049293518,0.3336935937404632,0.3336935937404632,1.0,1.0,-3.688111782073975,0.9106069803237916,2.7775049209594727,0.0803083255887031,0.9056954979896544,0.9056954979896544,0.0,267.3180847167969,243.0,58139.47265625,0.0,4452.4638671875,1.0,279.1406555175781,283.0652160644531,294.6019287109375,298.29052734375,293.1499938964844,293.1499938964844,278.8500061035156,33594.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673290848731996,1.0,0.0,0.0,3.541544198989868,3.541566848754883,8.369097486138344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.52734375,0.0,1398.3592529296875,1895.4371337890625,0.0,4017.642578125,0.87928307056427,1.0,0.0,3.0,1.0,0.0
18116700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8040788769721985,0.4146942496299743,0.3776768743991852,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9337764382362366,0.6509947776794434,0.619301438331604,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9871140718460084,0.7701006531715393,0.538608193397522,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8082813620567322,0.4214695990085602,0.4038736820220947,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6776834726333618,0.2456420660018921,1.1306731700897217,284.8817138671875,284.95001220703125,300.14324951171875,291.61871337890625,297.9798889160156,297.2702331542969,284.8818054199219,1.0,0.7077315449714661,0.3335821628570556,0.3335821628570556,1.0,1.0,-3.6873934268951416,0.9100244045257568,2.7773690223693848,0.0799674242734909,0.8266961574554443,0.8266961574554443,0.0,261.32769775390625,243.0,58869.1796875,0.0,4412.734375,1.0,278.9009094238281,282.93359375,294.6499938964844,298.4908752441406,293.1499938964844,293.1499938964844,278.8500061035156,38382.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973368525505066,1.0,0.0,0.0,3.491004705429077,3.49102783203125,8.131940489874978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.388671875,0.0,1380.4156494140625,1895.4371337890625,0.0,4070.8173828125,0.8693785667419434,1.0,0.0,3.0,1.0,0.0
18116760,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8083904385566711,0.4141026139259338,0.3769090175628662,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9395159482955932,0.6499807238578796,0.6181110143661499,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.992297112941742,0.7717862129211426,0.5395607948303223,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8127334117889404,0.4212439060211181,0.4034407138824463,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6817602515220642,0.2456297129392624,1.1296288967132568,284.909912109375,284.95001220703125,300.135498046875,291.6125793457031,297.9754333496094,297.267333984375,284.91070556640625,1.0,0.7045974731445312,0.3334825336933136,0.3334825336933136,1.0,1.0,-3.6844074726104736,0.9088085889816284,2.7755990028381348,0.0794441476464271,0.8276985883712769,0.8276985883712769,0.0,255.6697692871093,231.0,58617.88671875,0.0,4368.89208984375,1.0,278.85870361328125,282.96246337890625,294.6346130371094,298.423828125,293.1499938964844,293.1499938964844,279.1499938964844,38820.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753620028495787,1.0,0.0,0.0,3.413338422775269,3.413360834121704,7.774133905513736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.8876953125,0.0,1305.1990966796875,1895.4371337890625,0.0,4088.278564453125,0.8552904725074768,1.0,0.0,3.0,1.0,0.0
18116820,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8175781965255737,0.413868248462677,0.3761050701141357,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9517437219619752,0.648946225643158,0.6165021061897278,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.7767078876495361,0.5365335941314697,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8220932483673096,0.4214662909507751,0.4030695855617523,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6906706094741821,0.2460335344076156,1.1289125680923462,284.9896545410156,284.95001220703125,300.1199951171875,291.60028076171875,297.9759216308594,297.2740478515625,284.98846435546875,1.0,0.6981435418128967,0.3332833349704742,0.3332833349704742,1.0,1.0,-3.677159547805786,0.9059961438179016,2.7711634635925293,0.078518234193325,0.9008452892303468,0.9008452892303468,0.0,244.4658966064453,234.0,57925.4921875,0.0,4277.95263671875,1.0,279.1405029296875,283.0658569335937,294.57733154296875,298.2547912597656,293.1499938964844,293.1499938964844,279.45001220703125,33643.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672197103500366,1.0,0.0,0.0,3.5283265113830566,3.528348922729492,8.306743666253169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.1669921875,0.0,1384.922119140625,1895.4371337890625,0.0,4016.675537109375,0.8763061761856079,1.0,0.0,3.0,1.0,0.0
18116880,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8175781965255737,0.413868248462677,0.3761050701141357,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9517437219619752,0.648946225643158,0.6165021061897278,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.7767078876495361,0.5365335941314697,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8220932483673096,0.4214662909507751,0.4030695855617523,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6906706094741821,0.2460335344076156,1.1289125680923462,284.9896545410156,284.95001220703125,300.1199951171875,291.60028076171875,297.9759216308594,297.2740478515625,284.98846435546875,1.0,0.6981435418128967,0.3332833349704742,0.3332833349704742,1.0,1.0,-3.677159547805786,0.9059961438179016,2.7711634635925293,0.078518234193325,0.9008452892303468,0.9008452892303468,0.0,244.4658966064453,234.0,57925.4921875,0.0,4277.95263671875,1.0,279.1405029296875,283.0658569335937,294.57733154296875,298.2547912597656,293.1499938964844,293.1499938964844,279.45001220703125,33643.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672197103500366,1.0,0.0,0.0,3.5283265113830566,3.528348922729492,8.306743666253169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.1669921875,0.0,1384.922119140625,1895.4371337890625,0.0,4016.675537109375,0.8763061761856079,1.0,0.0,3.0,1.0,0.0
18116940,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8210007548332214,0.4137920439243316,0.3758693039417267,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9560149908065796,0.6481325030326843,0.6155545711517334,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.7841615676879883,0.5291154980659485,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8257948160171509,0.4218837320804596,0.4032749533653259,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6944938898086548,0.2466431260108947,1.1306968927383425,285.0418395996094,284.95001220703125,300.1044616699219,291.5879821777344,297.9855651855469,297.29302978515625,285.03924560546875,1.0,0.6952888369560242,0.3330841064453125,0.3330841064453125,1.0,1.0,-3.668595552444458,0.9028167128562928,2.7657787799835205,0.0769667029380798,0.9977989196777344,0.9977989196777344,0.0,240.1582946777344,237.0,57421.35546875,0.0,4228.4501953125,1.0,279.4423217773437,283.1405029296875,294.56768798828125,298.1972961425781,293.1499938964844,293.1499938964844,279.1499938964844,31282.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960634708404541,1.0,0.0,0.0,3.715586662292481,3.715610504150391,9.21187620406272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.263671875,0.0,1571.436767578125,1895.4371337890625,0.0,3958.241455078125,0.916474461555481,1.0,0.0,3.0,1.0,0.0
18117000,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8210007548332214,0.4137920439243316,0.3758693039417267,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9560149908065796,0.6481325030326843,0.6155545711517334,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.7841615676879883,0.5291154980659485,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8257948160171509,0.4218837320804596,0.4032749533653259,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6944938898086548,0.2466431260108947,1.1306968927383425,285.0418395996094,284.95001220703125,300.1044616699219,291.5879821777344,297.9855651855469,297.29302978515625,285.03924560546875,1.0,0.6952888369560242,0.3330841064453125,0.3330841064453125,1.0,1.0,-3.668595552444458,0.9028167128562928,2.7657787799835205,0.0769667029380798,0.9977989196777344,0.9977989196777344,0.0,240.1582946777344,237.0,57421.35546875,0.0,4228.4501953125,1.0,279.4423217773437,283.1405029296875,294.56768798828125,298.1972961425781,293.1499938964844,293.1499938964844,279.1499938964844,31282.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960634708404541,1.0,0.0,0.0,3.715586662292481,3.715610504150391,9.21187620406272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.263671875,0.0,1571.436767578125,1895.4371337890625,0.0,3958.241455078125,0.916474461555481,1.0,0.0,3.0,1.0,0.0
18117060,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8209465146064758,0.4123009741306305,0.374845951795578,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9558670520782472,0.6458101272583008,0.6137426495552063,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7896307706832886,0.5277863144874573,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8262215256690979,0.4212361872196197,0.4029313325881958,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6952552795410156,0.2466028779745102,1.1313354969024658,284.889892578125,284.95001220703125,300.0888977050781,291.5756530761719,297.9813842773437,297.2931823730469,284.89093017578125,1.0,0.6943192481994629,0.3329961001873016,0.3329961001873016,1.0,1.0,-3.66394305229187,0.9011367559432985,2.7628061771392822,0.0763650834560394,0.8812714219093323,0.8812714219093323,0.0,239.2478942871093,240.0,58362.71875,0.0,4210.2109375,1.0,279.1566467285156,282.9638366699219,294.61383056640625,298.3822326660156,293.1499938964844,293.1499938964844,279.45001220703125,37710.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723987579345704,1.0,0.0,0.0,3.662386417388916,3.662410736083984,8.949970151661546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.66845703125,0.0,1559.8369140625,1895.4371337890625,0.0,4062.30615234375,0.9089980721473694,1.0,0.0,3.0,1.0,0.0
18117120,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8209465146064758,0.4123009741306305,0.374845951795578,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9558670520782472,0.6458101272583008,0.6137426495552063,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.7896307706832886,0.5277863144874573,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8262215256690979,0.4212361872196197,0.4029313325881958,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6952552795410156,0.2466028779745102,1.1313354969024658,284.889892578125,284.95001220703125,300.0888977050781,291.5756530761719,297.9813842773437,297.2931823730469,284.89093017578125,1.0,0.6943192481994629,0.3329961001873016,0.3329961001873016,1.0,1.0,-3.66394305229187,0.9011367559432985,2.7628061771392822,0.0763650834560394,0.8812714219093323,0.8812714219093323,0.0,239.2478942871093,240.0,58362.71875,0.0,4210.2109375,1.0,279.1566467285156,282.9638366699219,294.61383056640625,298.3822326660156,293.1499938964844,293.1499938964844,279.45001220703125,37710.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723987579345704,1.0,0.0,0.0,3.662386417388916,3.662410736083984,8.949970151661546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.66845703125,0.0,1559.8369140625,1895.4371337890625,0.0,4062.30615234375,0.9089980721473694,1.0,0.0,3.0,1.0,0.0
18117180,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.82004714012146,0.4118821024894714,0.3741900324821472,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.954436182975769,0.6445642709732056,0.6122581362724304,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.7956337928771973,0.5287103652954102,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8256362676620483,0.4212346076965332,0.4027172327041626,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6949687600135803,0.2468820363283157,1.1320037841796875,284.9984436035156,284.95001220703125,300.0732727050781,291.5632629394531,297.9835510253906,297.3014831542969,284.9977111816406,1.0,0.6944850087165833,0.3329080641269684,0.3329080641269684,1.0,1.0,-3.663015842437744,0.9005781412124634,2.7624378204345703,0.0759115442633628,0.9710928201675416,0.9710928201675416,0.0,239.6757049560547,243.0,57568.296875,0.0,4210.40673828125,1.0,279.4424133300781,283.096923828125,294.5469055175781,298.2002258300781,293.1499938964844,293.1499938964844,279.1499938964844,33471.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654578566551208,1.0,0.0,0.0,3.76599645614624,3.766021251678467,9.46352884056978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.7509765625,0.0,1646.5711669921875,1895.4371337890625,0.0,4001.085693359375,0.9296696186065674,1.0,0.0,3.0,1.0,0.0
18117240,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.82004714012146,0.4118821024894714,0.3741900324821472,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.954436182975769,0.6445642709732056,0.6122581362724304,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.7956337928771973,0.5287103652954102,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8256362676620483,0.4212346076965332,0.4027172327041626,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6949687600135803,0.2468820363283157,1.1320037841796875,284.9984436035156,284.95001220703125,300.0732727050781,291.5632629394531,297.9835510253906,297.3014831542969,284.9977111816406,1.0,0.6944850087165833,0.3329080641269684,0.3329080641269684,1.0,1.0,-3.663015842437744,0.9005781412124634,2.7624378204345703,0.0759115442633628,0.9710928201675416,0.9710928201675416,0.0,239.6757049560547,243.0,57568.296875,0.0,4210.40673828125,1.0,279.4424133300781,283.096923828125,294.5469055175781,298.2002258300781,293.1499938964844,293.1499938964844,279.1499938964844,33471.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654578566551208,1.0,0.0,0.0,3.76599645614624,3.766021251678467,9.46352884056978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.7509765625,0.0,1646.5711669921875,1895.4371337890625,0.0,4001.085693359375,0.9296696186065674,1.0,0.0,3.0,1.0,0.0
18117300,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8193585276603699,0.4112761318683624,0.37392258644104,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9533959031105042,0.6435636281967163,0.6116130352020264,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.7979758977890015,0.5297488570213318,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8251206874847412,0.4209993183612823,0.4026981592178345,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6946293711662292,0.246890515089035,1.1326709985733032,284.8713073730469,284.95001220703125,300.0654296875,291.5570678710937,297.98046875,297.30010986328125,284.8691101074219,1.0,0.694908857345581,0.3328640758991241,0.3328640758991241,1.0,1.0,-3.663949966430664,0.900709331035614,2.7632405757904053,0.0758723616600036,0.8814530372619629,0.8814530372619629,0.0,240.2620544433593,243.0,58531.0234375,0.0,4216.5888671875,1.0,279.1950378417969,282.9437561035156,294.5948791503906,298.4093933105469,293.1499938964844,293.1499938964844,279.1499938964844,37352.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721310138702391,1.0,0.0,0.0,3.738481998443604,3.738507032394409,9.32575233036914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.576171875,0.0,1644.2216796875,1895.4371337890625,0.0,4059.95458984375,0.9240580201148988,1.0,0.0,3.0,1.0,0.0
18117360,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8179625868797302,0.4105274677276611,0.3732906281948089,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9515097141265868,0.6423941254615784,0.6105676293373108,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.7999548316001892,0.5317263007164001,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8239763379096985,0.4206193685531616,0.4024018943309784,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6936697363853455,0.2467767596244812,1.1324914693832395,284.8900756835937,284.95001220703125,300.0575561523437,291.5508117675781,297.97509765625,297.2958068847656,284.8916931152344,1.0,0.6953905820846558,0.3327778875827789,0.3327778875827789,1.0,1.0,-3.663739442825317,0.9003727436065674,2.76336669921875,0.0756089091300964,0.8697532415390015,0.8697532415390015,0.0,241.2829132080078,246.0,58284.34765625,0.0,4222.41259765625,1.0,279.1569519042969,282.9661865234375,294.5785217285156,298.3431091308594,293.1499938964844,293.1499938964844,279.45001220703125,38922.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746862649917604,1.0,0.0,0.0,3.654609441757202,3.6546339988708496,8.912001021599281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.98876953125,0.0,1560.2001953125,1895.4371337890625,0.0,4082.36474609375,0.9085314869880676,1.0,0.0,3.0,1.0,0.0
18117420,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.816014289855957,0.4102186262607574,0.3728167712688446,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9486042261123656,0.6413165330886841,0.6093242168426514,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.805175244808197,0.5350660681724548,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8223363757133484,0.4207227826118469,0.4023482501506805,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6923366785049438,0.2470721006393432,1.1334649324417114,285.0035400390625,284.95001220703125,300.04168701171875,291.5382385253906,297.97467041015625,297.3008117675781,285.0029296875,1.0,0.6967509984970093,0.3326055109500885,0.3326055109500885,1.0,1.0,-3.66679048538208,0.9007145762443542,2.76607608795166,0.075201041996479,0.9650750756263732,0.9650750756263732,0.0,243.1726531982422,249.0,57514.63671875,0.0,4242.4892578125,1.0,279.4423522949219,283.1033020019531,294.5159606933594,298.1636657714844,293.1499938964844,293.1499938964844,279.1499938964844,33658.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664903879165648,1.0,0.0,0.0,3.7556326389312735,3.755657196044922,9.411513701707008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.3935546875,0.0,1635.8707275390625,1895.4371337890625,0.0,4010.226318359375,0.9275351762771606,1.0,0.0,3.0,1.0,0.0
18117480,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.816014289855957,0.4102186262607574,0.3728167712688446,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9486042261123656,0.6413165330886841,0.6093242168426514,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.805175244808197,0.5350660681724548,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8223363757133484,0.4207227826118469,0.4023482501506805,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6923366785049438,0.2470721006393432,1.1334649324417114,285.0035400390625,284.95001220703125,300.04168701171875,291.5382385253906,297.97467041015625,297.3008117675781,285.0029296875,1.0,0.6967509984970093,0.3326055109500885,0.3326055109500885,1.0,1.0,-3.66679048538208,0.9007145762443542,2.76607608795166,0.075201041996479,0.9650750756263732,0.9650750756263732,0.0,243.1726531982422,249.0,57514.63671875,0.0,4242.4892578125,1.0,279.4423522949219,283.1033020019531,294.5159606933594,298.1636657714844,293.1499938964844,293.1499938964844,279.1499938964844,33658.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664903879165648,1.0,0.0,0.0,3.7556326389312735,3.755657196044922,9.411513701707008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.3935546875,0.0,1635.8707275390625,1895.4371337890625,0.0,4010.226318359375,0.9275351762771606,1.0,0.0,3.0,1.0,0.0
18117540,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8132123351097107,0.4088781177997589,0.3719755411148071,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9446791410446168,0.6392074823379517,0.607742190361023,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.8088309168815613,0.539627730846405,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.820009171962738,0.420149028301239,0.4021172821521759,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6903831958770752,0.2469583600759506,1.134097695350647,284.8965759277344,284.95001220703125,300.0256652832031,291.5255432128906,297.9638977050781,297.292236328125,284.89801025390625,1.0,0.6983966827392578,0.3324331045150757,0.3324331045150757,1.0,1.0,-3.6698522567749023,0.9010523557662964,2.7687997817993164,0.0749442502856254,0.8689946532249451,0.8689946532249451,0.0,245.7297821044922,252.0,58253.20703125,0.0,4266.7958984375,1.0,279.1567077636719,282.9732360839844,294.5516967773437,298.31256103515625,293.1499938964844,293.1499938964844,279.45001220703125,38876.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754340648651124,1.0,0.0,0.0,3.645961999893189,3.645986557006836,8.86987663761829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.1103515625,0.0,1550.18115234375,1895.4371337890625,0.0,4088.909423828125,0.9065350890159608,1.0,0.0,3.0,1.0,0.0
18117600,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8132123351097107,0.4088781177997589,0.3719755411148071,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9446791410446168,0.6392074823379517,0.607742190361023,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.8088309168815613,0.539627730846405,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.820009171962738,0.420149028301239,0.4021172821521759,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6903831958770752,0.2469583600759506,1.134097695350647,284.8965759277344,284.95001220703125,300.0256652832031,291.5255432128906,297.9638977050781,297.292236328125,284.89801025390625,1.0,0.6983966827392578,0.3324331045150757,0.3324331045150757,1.0,1.0,-3.6698522567749023,0.9010523557662964,2.7687997817993164,0.0749442502856254,0.8689946532249451,0.8689946532249451,0.0,245.7297821044922,252.0,58253.20703125,0.0,4266.7958984375,1.0,279.1567077636719,282.9732360839844,294.5516967773437,298.31256103515625,293.1499938964844,293.1499938964844,279.45001220703125,38876.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754340648651124,1.0,0.0,0.0,3.645961999893189,3.645986557006836,8.86987663761829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.1103515625,0.0,1550.18115234375,1895.4371337890625,0.0,4088.909423828125,0.9065350890159608,1.0,0.0,3.0,1.0,0.0
18117660,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8107584714889526,0.4085310995578766,0.3714974224567413,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9410961866378784,0.6381198763847351,0.6065249443054199,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.813484251499176,0.5439719557762146,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8179255127906799,0.4202444851398468,0.4020881354808807,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6886189579963684,0.2472196668386459,1.1350491046905518,285.0072937011719,284.95001220703125,300.00946044921875,291.5127258300781,297.96148681640625,297.2947692871094,285.0066223144531,1.0,0.7002003192901611,0.3322053849697113,0.3322053849697113,1.0,1.0,-3.674142360687256,0.9015823006629944,2.772559881210327,0.0744634792208671,0.9658023715019226,0.9658023715019226,0.0,248.2417907714844,255.0,57512.8984375,0.0,4294.21240234375,1.0,279.4422912597656,283.1073608398437,294.49053955078125,298.13726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33552.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672903418540956,1.0,0.0,0.0,3.751464605331421,3.751489162445069,9.390635113959434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.517578125,0.0,1630.1846923828125,1895.4371337890625,0.0,4017.300048828125,0.926529049873352,1.0,0.0,3.0,1.0,0.0
18117720,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8107584714889526,0.4085310995578766,0.3714974224567413,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9410961866378784,0.6381198763847351,0.6065249443054199,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.813484251499176,0.5439719557762146,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8179255127906799,0.4202444851398468,0.4020881354808807,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6886189579963684,0.2472196668386459,1.1350491046905518,285.0072937011719,284.95001220703125,300.00946044921875,291.5127258300781,297.96148681640625,297.2947692871094,285.0066223144531,1.0,0.7002003192901611,0.3322053849697113,0.3322053849697113,1.0,1.0,-3.674142360687256,0.9015823006629944,2.772559881210327,0.0744634792208671,0.9658023715019226,0.9658023715019226,0.0,248.2417907714844,255.0,57512.8984375,0.0,4294.21240234375,1.0,279.4422912597656,283.1073608398437,294.49053955078125,298.13726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33552.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672903418540956,1.0,0.0,0.0,3.751464605331421,3.751489162445069,9.390635113959434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.517578125,0.0,1630.1846923828125,1895.4371337890625,0.0,4017.300048828125,0.926529049873352,1.0,0.0,3.0,1.0,0.0
18117780,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8075848817825317,0.407140165567398,0.3706273138523102,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.936729371547699,0.6359795331954956,0.6049318909645081,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8166126608848572,0.549160897731781,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8153119683265686,0.4196403920650482,0.4018475413322449,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6864011883735657,0.2470581978559494,1.1355509757995603,284.8978271484375,284.95001220703125,299.9930114746094,291.49969482421875,297.9490661621094,297.2842712402344,284.8992004394531,1.0,0.7020957469940186,0.3319776654243469,0.3319776654243469,1.0,1.0,-3.6777422428131104,0.901894986629486,2.7758471965789795,0.0740710720419883,0.8697706460952759,0.8697706460952759,0.0,251.203369140625,258.0,58270.4453125,0.0,4322.61767578125,1.0,279.1567077636719,282.9745178222656,294.52655029296875,298.2881164550781,293.1499938964844,293.1499938964844,279.45001220703125,38785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763904213905334,1.0,0.0,0.0,3.645913600921631,3.6459381580352783,8.869641305864207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.44580078125,0.0,1549.44189453125,1895.4371337890625,0.0,4097.2685546875,0.9064434766769408,1.0,0.0,3.0,1.0,0.0
18117840,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8075848817825317,0.407140165567398,0.3706273138523102,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.936729371547699,0.6359795331954956,0.6049318909645081,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8166126608848572,0.549160897731781,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8153119683265686,0.4196403920650482,0.4018475413322449,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6864011883735657,0.2470581978559494,1.1355509757995603,284.8978271484375,284.95001220703125,299.9930114746094,291.49969482421875,297.9490661621094,297.2842712402344,284.8992004394531,1.0,0.7020957469940186,0.3319776654243469,0.3319776654243469,1.0,1.0,-3.6777422428131104,0.901894986629486,2.7758471965789795,0.0740710720419883,0.8697706460952759,0.8697706460952759,0.0,251.203369140625,258.0,58270.4453125,0.0,4322.61767578125,1.0,279.1567077636719,282.9745178222656,294.52655029296875,298.2881164550781,293.1499938964844,293.1499938964844,279.45001220703125,38785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763904213905334,1.0,0.0,0.0,3.645913600921631,3.6459381580352783,8.869641305864207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.44580078125,0.0,1549.44189453125,1895.4371337890625,0.0,4097.2685546875,0.9064434766769408,1.0,0.0,3.0,1.0,0.0
18117900,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8059495687484741,0.4068729877471924,0.3701887130737304,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9344956874847412,0.6353317499160767,0.6041082143783569,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.8186174035072327,0.5518108606338501,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8139488697052002,0.419599324464798,0.4016804695129394,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6852186918258667,0.2471086829900741,1.1355217695236206,285.0133361816406,284.95001220703125,299.9847106933594,291.4931030273437,297.94647216796875,297.28375244140625,285.0147705078125,1.0,0.7030162811279297,0.3318638205528259,0.3318638205528259,1.0,1.0,-3.679171562194824,0.9019446969032288,2.77722692489624,0.0737660527229309,0.9493563771247864,0.9493563771247864,0.0,252.7009429931641,258.0,57413.8828125,0.0,4335.93994140625,1.0,279.4014587402344,283.11309814453125,294.4640808105469,298.0707092285156,293.1499938964844,293.1499938964844,279.45001220703125,34335.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970481812953949,1.0,0.0,0.0,3.690077304840088,3.690101385116577,9.085821943699556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.69921875,0.0,1565.623046875,1895.4371337890625,0.0,4045.451416015625,0.9146013855934144,1.0,0.0,3.0,1.0,0.0
18117960,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8048481345176697,0.4067410230636596,0.3701031804084778,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9328723549842834,0.6348516941070557,0.6036792397499084,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.8208211064338684,0.5538964867591858,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8130319714546204,0.4196995198726654,0.4017893075942993,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6844680309295654,0.247269794344902,1.136311650276184,285.0077514648437,284.95001220703125,299.9763488769531,291.4864807128906,297.9454345703125,297.2853698730469,285.0067138671875,1.0,0.70402592420578,0.3317412436008453,0.3317412436008453,1.0,1.0,-3.682141304016113,0.9024212956428528,2.7797200679779053,0.0735642984509468,0.9664491415023804,0.9664491415023804,0.0,253.9744110107422,261.0,57527.15625,0.0,4352.07958984375,1.0,279.4433288574219,283.10772705078125,294.4638671875,298.1117248535156,293.1499938964844,293.1499938964844,279.1499938964844,33473.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683017134666444,1.0,0.0,0.0,3.753732204437256,3.7537567615509033,9.401991860613634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4443359375,0.0,1632.2236328125,1895.4371337890625,0.0,4026.2333984375,0.9267224073410034,1.0,0.0,3.0,1.0,0.0
18118020,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8015308976173401,0.4053114652633667,0.3692097067832947,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9284126162528992,0.6326848268508911,0.6020722985267639,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8235294222831726,0.5592667460441589,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8103134036064148,0.4190671145915985,0.4015311598777771,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6821950078010559,0.2470658272504806,1.136656641960144,284.8975524902344,284.95001220703125,299.9593811035156,291.4730529785156,297.93218994140625,297.2740173339844,284.89892578125,1.0,0.7059767842292786,0.3314961194992065,0.3314961194992065,1.0,1.0,-3.685704946517944,0.9026629328727722,2.783041954040528,0.0731119811534881,0.8699610233306885,0.8699610233306885,0.0,257.08477783203125,264.0,58285.42578125,0.0,4381.43505859375,1.0,279.1567077636719,282.9744567871094,294.5001525878906,298.2625732421875,293.1499938964844,293.1499938964844,279.45001220703125,38779.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774923920631408,1.0,0.0,0.0,3.646904945373535,3.646929502487183,8.874465038388735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.97509765625,0.0,1550.51025390625,1895.4371337890625,0.0,4106.88818359375,0.9066510200500488,1.0,0.0,3.0,1.0,0.0
18118080,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8015308976173401,0.4053114652633667,0.3692097067832947,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9284126162528992,0.6326848268508911,0.6020722985267639,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.8235294222831726,0.5592667460441589,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8103134036064148,0.4190671145915985,0.4015311598777771,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6821950078010559,0.2470658272504806,1.136656641960144,284.8975524902344,284.95001220703125,299.9593811035156,291.4730529785156,297.93218994140625,297.2740173339844,284.89892578125,1.0,0.7059767842292786,0.3314961194992065,0.3314961194992065,1.0,1.0,-3.685704946517944,0.9026629328727722,2.783041954040528,0.0731119811534881,0.8699610233306885,0.8699610233306885,0.0,257.08477783203125,264.0,58285.42578125,0.0,4381.43505859375,1.0,279.1567077636719,282.9744567871094,294.5001525878906,298.2625732421875,293.1499938964844,293.1499938964844,279.45001220703125,38779.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774923920631408,1.0,0.0,0.0,3.646904945373535,3.646929502487183,8.874465038388735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.97509765625,0.0,1550.51025390625,1895.4371337890625,0.0,4106.88818359375,0.9066510200500488,1.0,0.0,3.0,1.0,0.0
18118140,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7987725138664246,0.404876172542572,0.3686622083187103,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9245578646659852,0.63153076171875,0.600805401802063,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.8273796439170837,0.5640810132026672,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8079665899276733,0.4191030263900757,0.4014580249786377,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6802516579627991,0.2472417205572128,1.137279033660889,285.00714111328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9278869628906,297.2744445800781,285.0064697265625,1.0,0.7079201340675354,0.3312509953975677,0.3312509953975677,1.0,1.0,-3.689969062805176,0.9031155705451964,2.786853551864624,0.0725618526339531,0.966244101524353,0.966244101524353,0.0,259.9402770996094,267.0,57535.76171875,0.0,4411.18505859375,1.0,279.4422912597656,283.1078491210937,294.4377136230469,298.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,33541.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694603085517884,1.0,0.0,0.0,3.752495050430298,3.752519607543945,9.395795927957806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.0673828125,0.0,1631.3094482421875,1895.4371337890625,0.0,4036.453125,0.9267494082450868,1.0,0.0,3.0,1.0,0.0
18118200,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7987725138664246,0.404876172542572,0.3686622083187103,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9245578646659852,0.63153076171875,0.600805401802063,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.8273796439170837,0.5640810132026672,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8079665899276733,0.4191030263900757,0.4014580249786377,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6802516579627991,0.2472417205572128,1.137279033660889,285.00714111328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9278869628906,297.2744445800781,285.0064697265625,1.0,0.7079201340675354,0.3312509953975677,0.3312509953975677,1.0,1.0,-3.689969062805176,0.9031155705451964,2.786853551864624,0.0725618526339531,0.966244101524353,0.966244101524353,0.0,259.9402770996094,267.0,57535.76171875,0.0,4411.18505859375,1.0,279.4422912597656,283.1078491210937,294.4377136230469,298.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,33541.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694603085517884,1.0,0.0,0.0,3.752495050430298,3.752519607543945,9.395795927957806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.0673828125,0.0,1631.3094482421875,1895.4371337890625,0.0,4036.453125,0.9267494082450868,1.0,0.0,3.0,1.0,0.0
18118260,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7954823970794678,0.4034191071987152,0.3677381575107574,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9201763868331908,0.6293467879295349,0.5991755127906799,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8297231793403625,0.5694757699966431,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8051782846450806,0.4184526205062866,0.4011793732643127,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6779994964599609,0.247006356716156,1.137478232383728,284.8973083496094,284.95001220703125,299.9244689941406,291.4454040527344,297.91424560546875,297.2627868652344,284.898681640625,1.0,0.7098584771156311,0.3309932947158813,0.3309932947158813,1.0,1.0,-3.693297863006592,0.903244972229004,2.790052890777588,0.0720469132065773,0.8697302937507629,0.8697302937507629,0.0,263.1068725585937,270.0,58286.36328125,0.0,4440.35888671875,1.0,279.1567077636719,282.9747619628906,294.47247314453125,298.2348327636719,293.1499938964844,293.1499938964844,279.45001220703125,38796.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785967469215392,1.0,0.0,0.0,3.646660566329956,3.646685123443604,8.873275874066167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.916015625,0.0,1550.3643798828125,1895.4371337890625,0.0,4116.513671875,0.9066109657287598,1.0,0.0,3.0,1.0,0.0
18118320,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7954823970794678,0.4034191071987152,0.3677381575107574,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9201763868331908,0.6293467879295349,0.5991755127906799,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8297231793403625,0.5694757699966431,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8051782846450806,0.4184526205062866,0.4011793732643127,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6779994964599609,0.247006356716156,1.137478232383728,284.8973083496094,284.95001220703125,299.9244689941406,291.4454040527344,297.91424560546875,297.2627868652344,284.898681640625,1.0,0.7098584771156311,0.3309932947158813,0.3309932947158813,1.0,1.0,-3.693297863006592,0.903244972229004,2.790052890777588,0.0720469132065773,0.8697302937507629,0.8697302937507629,0.0,263.1068725585937,270.0,58286.36328125,0.0,4440.35888671875,1.0,279.1567077636719,282.9747619628906,294.47247314453125,298.2348327636719,293.1499938964844,293.1499938964844,279.45001220703125,38796.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785967469215392,1.0,0.0,0.0,3.646660566329956,3.646685123443604,8.873275874066167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.916015625,0.0,1550.3643798828125,1895.4371337890625,0.0,4116.513671875,0.9066109657287598,1.0,0.0,3.0,1.0,0.0
18118380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7927733063697815,0.4029561579227447,0.3671673238277435,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9164560437202454,0.6281736493110657,0.5978931188583374,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8332471251487732,0.574270486831665,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8028136491775513,0.4184747040271759,0.4010942578315735,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6760956645011902,0.2471557110548019,1.137985348701477,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.9095153808594,297.2629089355469,285.00604248046875,1.0,0.7117772698402405,0.3307355642318725,0.3307355642318725,1.0,1.0,-3.697338819503784,0.9035871624946594,2.793751716613769,0.0714333429932594,0.9656723737716676,0.9656723737716676,0.0,265.989013671875,273.0,57528.921875,0.0,4469.78076171875,1.0,279.4422912597656,283.1081848144531,294.4093933105469,298.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,33557.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970543086528778,1.0,0.0,0.0,3.751707553863525,3.751732110977173,9.391852699991432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.15625,0.0,1630.5126953125,1895.4371337890625,0.0,4045.99072265625,0.9265828132629396,1.0,0.0,3.0,1.0,0.0
