time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7927733063697815,0.4029561579227447,0.3671673238277435,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9164560437202454,0.6281736493110657,0.5978931188583374,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8332471251487732,0.574270486831665,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8028136491775513,0.4184747040271759,0.4010942578315735,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6760956645011902,0.2471557110548019,1.137985348701477,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.9095153808594,297.2629089355469,285.00604248046875,1.0,0.7117772698402405,0.3307355642318725,0.3307355642318725,1.0,1.0,-3.697338819503784,0.9035871624946594,2.793751716613769,0.0714333429932594,0.9656723737716676,0.9656723737716676,0.0,265.989013671875,273.0,57528.921875,0.0,4469.78076171875,1.0,279.4422912597656,283.1081848144531,294.4093933105469,298.0568542480469,293.1499938964844,293.1499938964844,279.1499938964844,33557.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970543086528778,1.0,0.0,0.0,3.751707553863525,3.751732110977173,9.391852699991432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.15625,0.0,1630.5126953125,1895.4371337890625,0.0,4045.99072265625,0.9265828132629396,1.0,0.0,3.0,1.0,0.0
18118500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7914409041404724,0.4022963941097259,0.3668847382068634,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9146564602851868,0.6271694898605347,0.5972803831100464,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.8344025015830994,0.5766476392745972,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.801680326461792,0.4182228446006775,0.4010967016220093,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6752119064331055,0.2470891773700714,1.1384775638580322,284.88037109375,284.95001220703125,299.8973388671875,291.4239196777344,297.9034729003906,297.2582397460937,284.8782653808594,1.0,0.7127764225006104,0.3306067287921905,0.3306067287921905,1.0,1.0,-3.699721097946167,0.9038607478141784,2.795860290527344,0.0712316483259201,0.8794034719467163,0.8794034719467163,0.0,267.4499816894531,273.0,58501.21484375,0.0,4485.63916015625,1.0,279.1953430175781,282.9556579589844,294.4588928222656,298.2684326171875,293.1499938964844,293.1499938964844,279.1499938964844,37347.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770619869232178,1.0,0.0,0.0,3.725054502487183,3.725079536437988,9.258881732421288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.3134765625,0.0,1628.571533203125,1895.4371337890625,0.0,4103.1328125,0.9210816621780396,1.0,0.0,3.0,1.0,0.0
18118560,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.789559543132782,0.4014790952205658,0.3662266135215759,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9122903943061828,0.6259795427322388,0.5962539315223694,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8352441191673279,0.5795969367027283,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8000717759132385,0.4178162217140198,0.4008083045482635,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6739050149917603,0.2468975186347961,1.1380844116210938,284.89727783203125,284.95001220703125,299.8880920410156,291.4165954589844,297.8956298828125,297.25115966796875,284.8988037109375,1.0,0.7136833071708679,0.3304800689220428,0.3304800689220428,1.0,1.0,-3.7004239559173584,0.903647482395172,2.796776533126831,0.070903405547142,0.869303286075592,0.869303286075592,0.0,269.172119140625,276.0,58270.03515625,0.0,4498.48681640625,1.0,279.1567687988281,282.97576904296875,294.4436950683594,298.205078125,293.1499938964844,293.1499938964844,279.45001220703125,38832.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796541929244996,1.0,0.0,0.0,3.644552707672119,3.644577026367188,8.8630201844353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.93408203125,0.0,1548.27587890625,1895.4371337890625,0.0,4125.716796875,0.9062301516532898,1.0,0.0,3.0,1.0,0.0
18118620,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7868614792823792,0.4009878635406494,0.3656342327594757,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9087311625480652,0.6247861385345459,0.594957709312439,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.8384913206100464,0.5839948058128357,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7977176308631897,0.4178281724452972,0.4007176756858825,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6720093488693237,0.2470236420631408,1.1385058164596558,285.0061340332031,284.95001220703125,299.8692932128906,291.40167236328125,297.890625,297.2512512207031,285.00543212890625,1.0,0.7155405879020691,0.3302267789840698,0.3302267789840698,1.0,1.0,-3.703834056854248,0.903815507888794,2.800018310546875,0.0702596306800842,0.9646622538566588,0.9646622538566588,0.0,272.1143798828125,279.0,57505.8046875,0.0,4526.63916015625,1.0,279.4422912597656,283.1086120605469,294.3798522949219,298.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,33574.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715905785560608,1.0,0.0,0.0,3.74972414970398,3.749748706817627,9.381924428453204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.015625,0.0,1628.331787109375,1895.4371337890625,0.0,4055.20556640625,0.9261470437049866,1.0,0.0,3.0,1.0,0.0
18118680,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7868614792823792,0.4009878635406494,0.3656342327594757,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9087311625480652,0.6247861385345459,0.594957709312439,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.8384913206100464,0.5839948058128357,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7977176308631897,0.4178281724452972,0.4007176756858825,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6720093488693237,0.2470236420631408,1.1385058164596558,285.0061340332031,284.95001220703125,299.8692932128906,291.40167236328125,297.890625,297.2512512207031,285.00543212890625,1.0,0.7155405879020691,0.3302267789840698,0.3302267789840698,1.0,1.0,-3.703834056854248,0.903815507888794,2.800018310546875,0.0702596306800842,0.9646622538566588,0.9646622538566588,0.0,272.1143798828125,279.0,57505.8046875,0.0,4526.63916015625,1.0,279.4422912597656,283.1086120605469,294.3798522949219,298.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,33574.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715905785560608,1.0,0.0,0.0,3.74972414970398,3.749748706817627,9.381924428453204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.015625,0.0,1628.331787109375,1895.4371337890625,0.0,4055.20556640625,0.9261470437049866,1.0,0.0,3.0,1.0,0.0
18118740,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7834410667419434,0.3994813859462738,0.3646829724311828,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9045356512069702,0.6225703954696655,0.593314528465271,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9988046884536744,0.8403657674789429,0.5874345898628235,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7947590351104736,0.4171557426452636,0.4004357159137726,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6696373224258423,0.2467380911111831,1.1385648250579834,284.896484375,284.95001220703125,299.8500061035156,291.38641357421875,297.8770751953125,297.2403259277344,284.89776611328125,1.0,0.7172671556472778,0.3299734890460968,0.3299734890460968,1.0,1.0,-3.704588890075684,0.9031947255134584,2.80139422416687,0.0696213692426681,0.8677521347999573,0.8677521347999573,0.0,275.5870361328125,282.0,58217.890625,0.0,4550.7314453125,1.0,279.15673828125,282.97625732421875,294.4131774902344,298.1717224121094,293.1499938964844,293.1499938964844,279.45001220703125,38871.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806672930717468,1.0,0.0,0.0,3.64101767539978,3.6410419940948486,8.8458352820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.73486328125,0.0,1544.6307373046875,1895.4371337890625,0.0,4134.52099609375,0.9054014086723328,1.0,0.0,3.0,1.0,0.0
18118800,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7834410667419434,0.3994813859462738,0.3646829724311828,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9045356512069702,0.6225703954696655,0.593314528465271,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9988046884536744,0.8403657674789429,0.5874345898628235,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7947590351104736,0.4171557426452636,0.4004357159137726,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6696373224258423,0.2467380911111831,1.1385648250579834,284.896484375,284.95001220703125,299.8500061035156,291.38641357421875,297.8770751953125,297.2403259277344,284.89776611328125,1.0,0.7172671556472778,0.3299734890460968,0.3299734890460968,1.0,1.0,-3.704588890075684,0.9031947255134584,2.80139422416687,0.0696213692426681,0.8677521347999573,0.8677521347999573,0.0,275.5870361328125,282.0,58217.890625,0.0,4550.7314453125,1.0,279.15673828125,282.97625732421875,294.4131774902344,298.1717224121094,293.1499938964844,293.1499938964844,279.45001220703125,38871.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806672930717468,1.0,0.0,0.0,3.64101767539978,3.6410419940948486,8.8458352820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.73486328125,0.0,1544.6307373046875,1895.4371337890625,0.0,4134.52099609375,0.9054014086723328,1.0,0.0,3.0,1.0,0.0
18118860,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7804552316665649,0.3987889587879181,0.3639854788780212,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.900906503200531,0.6211747527122498,0.5919110178947449,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9975296258926392,0.8437659740447998,0.589745044708252,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7921056151390076,0.4169744849205017,0.4002459943294525,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6674479246139526,0.2466563433408737,1.1384539604187012,285.0037841796875,284.95001220703125,299.8296813964844,291.3724975585937,297.872314453125,297.2412414550781,285.0030517578125,1.0,0.7187871932983398,0.3297500908374786,0.3297500908374786,1.0,1.0,-3.70447850227356,0.9024233222007751,2.80205512046814,0.0688134655356407,0.9609418511390686,0.9609418511390686,0.0,278.7766418457031,285.0,57404.56640625,0.0,4570.61572265625,1.0,279.4422302246094,283.1087341308594,294.3489990234375,297.989013671875,293.1499938964844,293.1499938964844,279.1499938964844,33649.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722867012023926,1.0,0.0,0.0,3.742966651916504,3.742991209030152,9.348140110887472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.47265625,0.0,1621.0465087890625,1895.4371337890625,0.0,4061.322265625,0.924668788909912,1.0,0.0,3.0,1.0,0.0
18118920,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7804552316665649,0.3987889587879181,0.3639854788780212,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.900906503200531,0.6211747527122498,0.5919110178947449,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9975296258926392,0.8437659740447998,0.589745044708252,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7921056151390076,0.4169744849205017,0.4002459943294525,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6674479246139526,0.2466563433408737,1.1384539604187012,285.0037841796875,284.95001220703125,299.8296813964844,291.3724975585937,297.872314453125,297.2412414550781,285.0030517578125,1.0,0.7187871932983398,0.3297500908374786,0.3297500908374786,1.0,1.0,-3.70447850227356,0.9024233222007751,2.80205512046814,0.0688134655356407,0.9609418511390686,0.9609418511390686,0.0,278.7766418457031,285.0,57404.56640625,0.0,4570.61572265625,1.0,279.4422302246094,283.1087341308594,294.3489990234375,297.989013671875,293.1499938964844,293.1499938964844,279.1499938964844,33649.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722867012023926,1.0,0.0,0.0,3.742966651916504,3.742991209030152,9.348140110887472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.47265625,0.0,1621.0465087890625,1895.4371337890625,0.0,4061.322265625,0.924668788909912,1.0,0.0,3.0,1.0,0.0
18118980,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7764772772789001,0.3968852460384369,0.3627333641052246,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8963032960891724,0.6185455918312073,0.589941143989563,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9953797459602356,0.845535159111023,0.5913789868354797,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7885509133338928,0.4158763885498047,0.3996314704418182,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6644262671470642,0.2458996474742889,1.1367754936218262,284.8954772949219,284.95001220703125,299.8077697753906,291.36151123046875,297.8569641113281,297.2289123535156,284.8963928222656,1.0,0.7200016975402832,0.3295266628265381,0.3295266628265381,1.0,1.0,-3.699824571609497,0.9003129005432129,2.799511432647705,0.0679166689515113,0.8634126782417297,0.8634126782417297,0.0,282.6395263671875,288.0,58028.24609375,0.0,4581.9521484375,1.0,279.1576232910156,282.97930908203125,294.38427734375,298.1309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38918.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980665683746338,1.0,0.0,0.0,3.627588033676148,3.6276121139526367,8.780700682109455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.15576171875,0.0,1530.0780029296875,1895.4371337890625,0.0,4134.50732421875,0.902559220790863,1.0,0.0,3.0,1.0,0.0
18119040,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7764772772789001,0.3968852460384369,0.3627333641052246,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8963032960891724,0.6185455918312073,0.589941143989563,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9953797459602356,0.845535159111023,0.5913789868354797,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7885509133338928,0.4158763885498047,0.3996314704418182,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6644262671470642,0.2458996474742889,1.1367754936218262,284.8954772949219,284.95001220703125,299.8077697753906,291.36151123046875,297.8569641113281,297.2289123535156,284.8963928222656,1.0,0.7200016975402832,0.3295266628265381,0.3295266628265381,1.0,1.0,-3.699824571609497,0.9003129005432129,2.799511432647705,0.0679166689515113,0.8634126782417297,0.8634126782417297,0.0,282.6395263671875,288.0,58028.24609375,0.0,4581.9521484375,1.0,279.1576232910156,282.97930908203125,294.38427734375,298.1309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38918.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980665683746338,1.0,0.0,0.0,3.627588033676148,3.6276121139526367,8.780700682109455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.15576171875,0.0,1530.0780029296875,1895.4371337890625,0.0,4134.50732421875,0.902559220790863,1.0,0.0,3.0,1.0,0.0
18119100,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7745484113693237,0.396308571100235,0.3620616793632507,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8940640687942505,0.6175918579101562,0.5888815522193909,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.994365096092224,0.8470722436904907,0.5922138690948486,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7867965698242188,0.415537416934967,0.399226427078247,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6628791093826294,0.2455946803092956,1.135348558425903,285.0076904296875,284.95001220703125,299.7962646484375,291.3570556640625,297.8529663085937,297.227783203125,285.00885009765625,1.0,0.7204548716545105,0.3294149339199066,0.3294149339199066,1.0,1.0,-3.696535110473633,0.8989818096160889,2.797553300857544,0.0672512128949165,0.9394071102142334,0.9394071102142334,0.0,284.4410400390625,288.0,57100.8515625,0.0,4584.0986328125,1.0,279.4010925292969,283.1162109375,294.3233947753906,297.9107360839844,293.1499938964844,293.1499938964844,279.45001220703125,34535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742770195007324,1.0,0.0,0.0,3.666805028915405,3.666829109191896,8.971580314209859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.6796875,0.0,1540.939697265625,1895.4371337890625,0.0,4078.781005859375,0.9095544815063475,1.0,0.0,3.0,1.0,0.0
18119160,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7732478976249695,0.3958497047424316,0.361703872680664,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.892470121383667,0.6167781352996826,0.5881656408309937,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9938734769821168,0.8487293720245361,0.5934145450592041,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7856098413467407,0.4153134822845459,0.399056077003479,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6618085503578186,0.24537093937397,1.134544849395752,285.00006103515625,284.95001220703125,299.78436279296875,291.353271484375,297.85028076171875,297.22833251953125,284.9989624023437,1.0,0.7209973335266113,0.3293510675430298,0.3293510675430298,1.0,1.0,-3.6955137252807617,0.898462176322937,2.7970516681671143,0.0669364109635353,0.9528324604034424,0.9528324604034424,0.0,285.8302917480469,291.0,57151.28515625,0.0,4590.00390625,1.0,279.44317626953125,283.1102905273437,294.3251342773437,297.9489440917969,293.1499938964844,293.1499938964844,279.1499938964844,33712.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714966416358948,1.0,0.0,0.0,3.726288557052612,3.7263128757476807,9.265017411053122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.3369140625,0.0,1602.2369384765625,1895.4371337890625,0.0,4054.3798828125,0.920678973197937,1.0,0.0,3.0,1.0,0.0
18119220,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7693731784820557,0.3937649428844452,0.3602626919746399,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8879948258399963,0.6139436364173889,0.5859726071357727,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.99171382188797,0.8502547144889832,0.594883143901825,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7821113467216492,0.4140017628669739,0.3982078433036804,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6587180495262146,0.2443354874849319,1.131450891494751,284.8959655761719,284.95001220703125,299.75946044921875,291.3475341796875,297.8338928222656,297.2154235839844,284.8968505859375,1.0,0.7217903137207031,0.3292232751846313,0.3292232751846313,1.0,1.0,-3.68817663192749,0.8958826661109924,2.7922940254211426,0.0661517530679702,0.8570190668106079,0.8570190668106079,0.0,289.4963684082031,294.0,57703.03515625,0.0,4592.4990234375,1.0,279.1578063964844,282.9867248535156,294.3670349121094,298.09246826171875,293.1499938964844,293.1499938964844,279.45001220703125,39067.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792732000350952,1.0,0.0,0.0,3.600417375564575,3.6004414558410645,8.649658980175445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.72607421875,0.0,1501.3436279296875,1895.4371337890625,0.0,4122.40234375,0.8966717720031738,1.0,0.0,3.0,1.0,0.0
18119280,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7693731784820557,0.3937649428844452,0.3602626919746399,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8879948258399963,0.6139436364173889,0.5859726071357727,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.99171382188797,0.8502547144889832,0.594883143901825,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7821113467216492,0.4140017628669739,0.3982078433036804,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6587180495262146,0.2443354874849319,1.131450891494751,284.8959655761719,284.95001220703125,299.75946044921875,291.3475341796875,297.8338928222656,297.2154235839844,284.8968505859375,1.0,0.7217903137207031,0.3292232751846313,0.3292232751846313,1.0,1.0,-3.68817663192749,0.8958826661109924,2.7922940254211426,0.0661517530679702,0.8570190668106079,0.8570190668106079,0.0,289.4963684082031,294.0,57703.03515625,0.0,4592.4990234375,1.0,279.1578063964844,282.9867248535156,294.3670349121094,298.09246826171875,293.1499938964844,293.1499938964844,279.45001220703125,39067.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792732000350952,1.0,0.0,0.0,3.600417375564575,3.6004414558410645,8.649658980175445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.72607421875,0.0,1501.3436279296875,1895.4371337890625,0.0,4122.40234375,0.8966717720031738,1.0,0.0,3.0,1.0,0.0
18119340,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7662737369537354,0.3925773799419403,0.3591038882732391,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8843157291412354,0.6120067238807678,0.584044337272644,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9902097582817078,0.8530939817428589,0.596717357635498,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7792679667472839,0.4132708609104156,0.397475928068161,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6561113595962524,0.2436044663190841,1.128260612487793,284.9978332519531,284.95001220703125,299.7331237792969,291.34405517578125,297.8260192871094,297.2140808105469,284.9970092773437,1.0,0.72246253490448,0.3290955126285553,0.3290955126285553,1.0,1.0,-3.681941509246826,0.8936364650726318,2.7883050441741943,0.0652062371373176,0.9440276026725768,0.9440276026725768,0.0,292.500244140625,297.0,56820.875,0.0,4593.92041015625,1.0,279.44195556640625,283.1155090332031,294.3144226074219,297.91619873046875,293.1499938964844,293.1499938964844,279.1499938964844,33816.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696667790412904,1.0,0.0,0.0,3.697821140289306,3.697845220565796,9.12399571006972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.943359375,0.0,1570.4725341796875,1895.4371337890625,0.0,4038.27294921875,0.9145407676696776,1.0,0.0,3.0,1.0,0.0
18119400,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7662737369537354,0.3925773799419403,0.3591038882732391,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8843157291412354,0.6120067238807678,0.584044337272644,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9902097582817078,0.8530939817428589,0.596717357635498,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7792679667472839,0.4132708609104156,0.397475928068161,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6561113595962524,0.2436044663190841,1.128260612487793,284.9978332519531,284.95001220703125,299.7331237792969,291.34405517578125,297.8260192871094,297.2140808105469,284.9970092773437,1.0,0.72246253490448,0.3290955126285553,0.3290955126285553,1.0,1.0,-3.681941509246826,0.8936364650726318,2.7883050441741943,0.0652062371373176,0.9440276026725768,0.9440276026725768,0.0,292.500244140625,297.0,56820.875,0.0,4593.92041015625,1.0,279.44195556640625,283.1155090332031,294.3144226074219,297.91619873046875,293.1499938964844,293.1499938964844,279.1499938964844,33816.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696667790412904,1.0,0.0,0.0,3.697821140289306,3.697845220565796,9.12399571006972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.943359375,0.0,1570.4725341796875,1895.4371337890625,0.0,4038.27294921875,0.9145407676696776,1.0,0.0,3.0,1.0,0.0
18119460,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7625036835670471,0.3903682827949524,0.3575332760810852,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8799600005149841,0.6090314388275146,0.5816999077796936,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9879345893859864,0.8541669845581055,0.5978676676750183,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.775833249092102,0.4118024706840515,0.396468311548233,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6530423760414124,0.2424047738313675,1.1243664026260376,284.8973388671875,284.95001220703125,299.7054138183594,291.3426513671875,297.8082275390625,297.2001647949219,284.89813232421875,1.0,0.7229796648025513,0.3290235698223114,0.3290235698223114,1.0,1.0,-3.672728300094605,0.8906852602958679,2.782042980194092,0.0644590780138969,0.8504287600517273,0.8504287600517273,0.0,296.0588073730469,300.0,57320.046875,0.0,4590.44091796875,1.0,279.15802001953125,282.99627685546875,294.3602905273437,298.0610656738281,293.1499938964844,293.1499938964844,279.45001220703125,39137.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770387411117554,1.0,0.0,0.0,3.5679101943969727,3.567933797836304,8.494172902828723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.91455078125,0.0,1466.689697265625,1895.4371337890625,0.0,4102.9296875,0.889541506767273,1.0,0.0,3.0,1.0,0.0
18119520,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7625036835670471,0.3903682827949524,0.3575332760810852,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8799600005149841,0.6090314388275146,0.5816999077796936,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9879345893859864,0.8541669845581055,0.5978676676750183,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.775833249092102,0.4118024706840515,0.396468311548233,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6530423760414124,0.2424047738313675,1.1243664026260376,284.8973388671875,284.95001220703125,299.7054138183594,291.3426513671875,297.8082275390625,297.2001647949219,284.89813232421875,1.0,0.7229796648025513,0.3290235698223114,0.3290235698223114,1.0,1.0,-3.672728300094605,0.8906852602958679,2.782042980194092,0.0644590780138969,0.8504287600517273,0.8504287600517273,0.0,296.0588073730469,300.0,57320.046875,0.0,4590.44091796875,1.0,279.15802001953125,282.99627685546875,294.3602905273437,298.0610656738281,293.1499938964844,293.1499938964844,279.45001220703125,39137.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770387411117554,1.0,0.0,0.0,3.5679101943969727,3.567933797836304,8.494172902828723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.91455078125,0.0,1466.689697265625,1895.4371337890625,0.0,4102.9296875,0.889541506767273,1.0,0.0,3.0,1.0,0.0
18119580,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7594804167747498,0.3890497386455536,0.3562633693218231,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8763704895973206,0.6069463491439819,0.5796399712562561,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9863333106040956,0.8566408753395081,0.5994290709495544,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7730308771133423,0.4109224081039428,0.3955967724323272,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6504467725753784,0.2415218502283096,1.1205003261566162,284.9959411621094,284.95001220703125,299.6763916015625,291.34307861328125,297.7994079589844,297.1983337402344,284.9951171875,1.0,0.7234203815460205,0.3289516270160675,0.3289516270160675,1.0,1.0,-3.6648919582366943,0.8881531357765198,2.77673888206482,0.0635842904448509,0.934877336025238,0.934877336025238,0.0,298.97998046875,303.0,56442.015625,0.0,4586.837890625,1.0,279.44171142578125,283.1219177246094,294.3119201660156,297.8892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33824.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671260714530944,1.0,0.0,0.0,3.666491508483887,3.666515350341797,8.970045541900618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4296875,0.0,1535.246337890625,1895.4371337890625,0.0,4015.847900390625,0.907495617866516,1.0,0.0,3.0,1.0,0.0
18119640,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7594804167747498,0.3890497386455536,0.3562633693218231,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8763704895973206,0.6069463491439819,0.5796399712562561,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9863333106040956,0.8566408753395081,0.5994290709495544,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7730308771133423,0.4109224081039428,0.3955967724323272,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6504467725753784,0.2415218502283096,1.1205003261566162,284.9959411621094,284.95001220703125,299.6763916015625,291.34307861328125,297.7994079589844,297.1983337402344,284.9951171875,1.0,0.7234203815460205,0.3289516270160675,0.3289516270160675,1.0,1.0,-3.6648919582366943,0.8881531357765198,2.77673888206482,0.0635842904448509,0.934877336025238,0.934877336025238,0.0,298.97998046875,303.0,56442.015625,0.0,4586.837890625,1.0,279.44171142578125,283.1219177246094,294.3119201660156,297.8892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33824.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671260714530944,1.0,0.0,0.0,3.666491508483887,3.666515350341797,8.970045541900618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4296875,0.0,1535.246337890625,1895.4371337890625,0.0,4015.847900390625,0.907495617866516,1.0,0.0,3.0,1.0,0.0
18119700,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7579262256622314,0.3879601061344147,0.3556042909622192,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8745364546775818,0.6054768562316895,0.5786006450653076,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9854419827461244,0.8571323156356812,0.6001268625259399,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7716065645217896,0.4101997017860412,0.3951734006404876,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6491488218307495,0.24091537296772,1.11867356300354,284.8753967285156,284.95001220703125,299.661376953125,291.3439025878906,297.7908935546875,297.1922607421875,284.874267578125,1.0,0.7236616015434265,0.3289156556129455,0.3289156556129455,1.0,1.0,-3.660988807678223,0.8868858814239502,2.7741029262542725,0.0632849037647247,0.8494189381599426,0.8494189381599426,0.0,300.53125,303.0,57222.1484375,0.0,4585.63037109375,1.0,279.1979675292969,282.979736328125,294.36962890625,298.0980834960937,293.1499938964844,293.1499938964844,279.1499938964844,38282.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727383255958556,1.0,0.0,0.0,3.6206846237182617,3.620708703994751,8.74731313160737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.3310546875,0.0,1517.741455078125,1895.4371337890625,0.0,4065.287841796875,0.8981372117996216,1.0,0.0,3.0,1.0,0.0
18119760,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7558414340019226,0.3867444097995758,0.3546009957790375,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.872157871723175,0.6038553714752197,0.5771809816360474,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9840075969696044,0.8574864268302917,0.6004109978675842,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7696931958198547,0.4093430042266845,0.3944766819477081,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6474362015724182,0.2401914596557617,1.1159919500350952,284.898681640625,284.95001220703125,299.64605712890625,291.3451232910156,297.78131103515625,297.1847839355469,284.8999328613281,1.0,0.7237424254417419,0.3289134800434112,0.3289134800434112,1.0,1.0,-3.654353857040405,0.8849219679832458,2.769431829452514,0.0628485679626464,0.8435126543045044,0.8435126543045044,0.0,302.4512939453125,306.0,56882.94921875,0.0,4579.1103515625,1.0,279.1575927734375,283.00732421875,294.3622436523437,298.035888671875,293.1499938964844,293.1499938964844,279.45001220703125,39358.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742895364761353,1.0,0.0,0.0,3.529658079147339,3.52968168258667,8.313015769090271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.7138671875,0.0,1427.6572265625,1895.4371337890625,0.0,4078.89013671875,0.8812735080718994,1.0,0.0,3.0,1.0,0.0
18119820,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7528865933418274,0.3853151202201843,0.3532342314720154,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.868648111820221,0.6016395688056946,0.57500159740448,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9823415875434875,0.8597357273101807,0.6018167734146118,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7669404745101929,0.4083523452281952,0.3935020267963409,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6448571681976318,0.2391796559095382,1.111554503440857,284.9940795898437,284.95001220703125,299.614501953125,291.3485412597656,297.772216796875,297.1832275390625,284.9932556152344,1.0,0.7240151166915894,0.3289090991020202,0.3289090991020202,1.0,1.0,-3.645258665084839,0.8822401762008667,2.7630183696746826,0.0621068403124809,0.9255505204200744,0.9255505204200744,0.0,305.3290710449219,309.0,56032.21484375,0.0,4571.73681640625,1.0,279.4414367675781,283.1290588378906,294.3163452148437,297.8677062988281,293.1499938964844,293.1499938964844,279.1499938964844,33823.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641372561454772,1.0,0.0,0.0,3.632501363754273,3.632524728775024,8.804503295323229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1435546875,0.0,1497.5780029296875,1895.4371337890625,0.0,3989.37890625,0.8998527526855469,1.0,0.0,3.0,1.0,0.0
18119880,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7528865933418274,0.3853151202201843,0.3532342314720154,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.868648111820221,0.6016395688056946,0.57500159740448,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9823415875434875,0.8597357273101807,0.6018167734146118,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7669404745101929,0.4083523452281952,0.3935020267963409,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6448571681976318,0.2391796559095382,1.111554503440857,284.9940795898437,284.95001220703125,299.614501953125,291.3485412597656,297.772216796875,297.1832275390625,284.9932556152344,1.0,0.7240151166915894,0.3289090991020202,0.3289090991020202,1.0,1.0,-3.645258665084839,0.8822401762008667,2.7630183696746826,0.0621068403124809,0.9255505204200744,0.9255505204200744,0.0,305.3290710449219,309.0,56032.21484375,0.0,4571.73681640625,1.0,279.4414367675781,283.1290588378906,294.3163452148437,297.8677062988281,293.1499938964844,293.1499938964844,279.1499938964844,33823.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641372561454772,1.0,0.0,0.0,3.632501363754273,3.632524728775024,8.804503295323229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.1435546875,0.0,1497.5780029296875,1895.4371337890625,0.0,3989.37890625,0.8998527526855469,1.0,0.0,3.0,1.0,0.0
18119940,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7493425607681274,0.3829270005226135,0.3514806926250458,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8645420074462891,0.5984445214271545,0.5724266767501831,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.979934811592102,0.8603793978691101,0.6026421785354614,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7636760473251343,0.4066822230815887,0.3922837376594543,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.641884446144104,0.237734854221344,1.1064937114715576,284.90057373046875,284.95001220703125,299.5817565917969,291.35308837890625,297.75396728515625,297.170166015625,284.90118408203125,1.0,0.7241830229759216,0.3289047479629516,0.3289047479629516,1.0,1.0,-3.63349962234497,0.8787655234336853,2.7547340393066406,0.0613951720297336,0.8368431329727173,0.8368431329727173,0.0,308.7667541503906,312.0,56448.18359375,0.0,4560.4443359375,1.0,279.1585693359375,283.0182800292969,294.3685302734375,298.0143737792969,293.1499938964844,293.1499938964844,279.45001220703125,39184.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710810780525208,1.0,0.0,0.0,3.494414091110229,3.4944372177124023,8.147831636051706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.54443359375,0.0,1389.6722412109375,1895.4371337890625,0.0,4050.72509765625,0.873363733291626,1.0,0.0,3.0,1.0,0.0
18120000,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7493425607681274,0.3829270005226135,0.3514806926250458,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8645420074462891,0.5984445214271545,0.5724266767501831,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.979934811592102,0.8603793978691101,0.6026421785354614,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7636760473251343,0.4066822230815887,0.3922837376594543,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.641884446144104,0.237734854221344,1.1064937114715576,284.90057373046875,284.95001220703125,299.5817565917969,291.35308837890625,297.75396728515625,297.170166015625,284.90118408203125,1.0,0.7241830229759216,0.3289047479629516,0.3289047479629516,1.0,1.0,-3.63349962234497,0.8787655234336853,2.7547340393066406,0.0613951720297336,0.8368431329727173,0.8368431329727173,0.0,308.7667541503906,312.0,56448.18359375,0.0,4560.4443359375,1.0,279.1585693359375,283.0182800292969,294.3685302734375,298.0143737792969,293.1499938964844,293.1499938964844,279.45001220703125,39184.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710810780525208,1.0,0.0,0.0,3.494414091110229,3.4944372177124023,8.147831636051706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.54443359375,0.0,1389.6722412109375,1895.4371337890625,0.0,4050.72509765625,0.873363733291626,1.0,0.0,3.0,1.0,0.0
18120060,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7464629411697388,0.3813928961753845,0.3500376641750335,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.861120879650116,0.5961030721664429,0.5701482892036438,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9782069325447084,0.8623970150947571,0.6039089560508728,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.760984480381012,0.405591607093811,0.3912275731563568,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6393297910690308,0.2366059273481369,1.1015682220458984,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.7445678710937,297.1687927246094,284.9914245605469,1.0,0.7243199944496155,0.3289752602577209,0.3289752602577209,1.0,1.0,-3.623342275619507,0.8760039210319519,2.74733829498291,0.0608237646520137,0.916026771068573,0.916026771068573,0.0,311.6156921386719,315.0,55594.7734375,0.0,4549.98974609375,1.0,279.441162109375,283.1368713378906,294.3256530761719,297.849609375,293.1499938964844,293.1499938964844,279.1499938964844,33822.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608153104782104,1.0,0.0,0.0,3.5961952209472656,3.5962183475494385,8.629384637970361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0732421875,0.0,1458.076416015625,1895.4371337890625,0.0,3959.85009765625,0.8916956782341003,1.0,0.0,3.0,1.0,0.0
18120120,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7464629411697388,0.3813928961753845,0.3500376641750335,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.861120879650116,0.5961030721664429,0.5701482892036438,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9782069325447084,0.8623970150947571,0.6039089560508728,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.760984480381012,0.405591607093811,0.3912275731563568,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6393297910690308,0.2366059273481369,1.1015682220458984,284.99224853515625,284.95001220703125,299.5478515625,291.3586120605469,297.7445678710937,297.1687927246094,284.9914245605469,1.0,0.7243199944496155,0.3289752602577209,0.3289752602577209,1.0,1.0,-3.623342275619507,0.8760039210319519,2.74733829498291,0.0608237646520137,0.916026771068573,0.916026771068573,0.0,311.6156921386719,315.0,55594.7734375,0.0,4549.98974609375,1.0,279.441162109375,283.1368713378906,294.3256530761719,297.849609375,293.1499938964844,293.1499938964844,279.1499938964844,33822.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608153104782104,1.0,0.0,0.0,3.5961952209472656,3.5962183475494385,8.629384637970361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0732421875,0.0,1458.076416015625,1895.4371337890625,0.0,3959.85009765625,0.8916956782341003,1.0,0.0,3.0,1.0,0.0
18120180,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7430112361907959,0.378928005695343,0.3482058942317962,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8571255803108215,0.59280925989151,0.5674704313278198,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9757176041603088,0.8628329038619995,0.6045833230018616,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7577992081642151,0.4038391709327698,0.3899247050285339,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6363936066627502,0.2350571006536483,1.096017360687256,284.9021911621094,284.95001220703125,299.5128479003906,291.3648376464844,297.7261962890625,297.1561584472656,284.9026794433594,1.0,0.7243566513061523,0.3290458023548126,0.3290458023548126,1.0,1.0,-3.610491991043091,0.8724467158317566,2.738045215606689,0.06027677282691,0.829829752445221,0.829829752445221,0.0,315.0306396484375,318.0,55972.73046875,0.0,4535.6162109375,1.0,279.15887451171875,283.0301818847656,294.37957763671875,297.9959411621094,293.1499938964844,293.1499938964844,279.45001220703125,39188.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676242470741272,1.0,0.0,0.0,3.454817056655884,3.454839944839477,7.964223414091975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.24609375,0.0,1349.2479248046875,1895.4371337890625,0.0,4020.250244140625,0.8646271824836731,1.0,0.0,3.0,1.0,0.0
18120240,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7430112361907959,0.378928005695343,0.3482058942317962,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8571255803108215,0.59280925989151,0.5674704313278198,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9757176041603088,0.8628329038619995,0.6045833230018616,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7577992081642151,0.4038391709327698,0.3899247050285339,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6363936066627502,0.2350571006536483,1.096017360687256,284.9021911621094,284.95001220703125,299.5128479003906,291.3648376464844,297.7261962890625,297.1561584472656,284.9026794433594,1.0,0.7243566513061523,0.3290458023548126,0.3290458023548126,1.0,1.0,-3.610491991043091,0.8724467158317566,2.738045215606689,0.06027677282691,0.829829752445221,0.829829752445221,0.0,315.0306396484375,318.0,55972.73046875,0.0,4535.6162109375,1.0,279.15887451171875,283.0301818847656,294.37957763671875,297.9959411621094,293.1499938964844,293.1499938964844,279.45001220703125,39188.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676242470741272,1.0,0.0,0.0,3.454817056655884,3.454839944839477,7.964223414091975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.24609375,0.0,1349.2479248046875,1895.4371337890625,0.0,4020.250244140625,0.8646271824836731,1.0,0.0,3.0,1.0,0.0
