time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7413855195045471,0.3780699074268341,0.3473059237003326,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8552330732345581,0.5915278196334839,0.5661276578903198,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9745800495147704,0.8636952638626099,0.6049765944480896,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7562825083732605,0.4032008647918701,0.3892468810081482,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6349591016769409,0.2344010323286056,1.0930078029632568,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7208557128906,297.1549377441406,285.004638671875,1.0,0.7243106365203857,0.3290810585021972,0.3290810585021972,1.0,1.0,-3.603824853897095,0.8706005811691284,2.7332241535186768,0.0598617978394031,0.8995833396911621,0.8995833396911621,0.0,316.6088562011719,318.0,55116.52734375,0.0,4527.001953125,1.0,279.3969116210937,283.1555480957031,294.3273010253906,297.7884216308594,293.1499938964844,293.1499938964844,279.45001220703125,34394.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605770707130432,1.0,0.0,0.0,3.499660015106201,3.4996821880340576,8.172312959686678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.85595703125,0.0,1360.7369384765625,1895.4371337890625,0.0,3957.728271484375,0.8722292184829712,1.0,0.0,3.0,1.0,0.0
18120360,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7401769757270813,0.377294659614563,0.3466793596744537,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8537705540657043,0.5903465747833252,0.5650844573974609,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9738978147506714,0.8646165728569031,0.6056928038597107,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7551506161689758,0.4026536345481872,0.3887841403484344,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6338402032852173,0.2338181883096695,1.09061861038208,284.9900207519531,284.95001220703125,299.476806640625,291.37158203125,297.7164306640625,297.15496826171875,284.9888916015625,1.0,0.7243699431419373,0.3291405141353607,0.3291405141353607,1.0,1.0,-3.5992448329925537,0.869439423084259,2.7298054695129395,0.0597163662314415,0.9060670137405396,0.9060670137405396,0.0,317.87701416015625,321.0,55132.78125,0.0,4522.22314453125,1.0,279.44171142578125,283.14453125,294.337158203125,297.8327331542969,293.1499938964844,293.1499938964844,279.1499938964844,33745.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572042226791382,1.0,0.0,0.0,3.5597472190856934,3.559769868850708,8.455350553049357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.986328125,0.0,1418.6063232421875,1895.4371337890625,0.0,3927.625,0.8832305073738098,1.0,0.0,3.0,1.0,0.0
18120420,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7368122339248657,0.374759316444397,0.3447806537151336,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8498928546905518,0.5869594812393188,0.5623144507408142,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9713330268859864,0.864842414855957,0.6062220931053162,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7520520687103271,0.4008243978023529,0.3874058127403259,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6309306621551514,0.2321736961603164,1.0846238136291504,284.9037475585937,284.95001220703125,299.4397888183594,291.37860107421875,297.69793701171875,297.1427001953125,284.90411376953125,1.0,0.7242892384529114,0.3292594254016876,0.3292594254016876,1.0,1.0,-3.585404634475708,0.8657389283180237,2.719665765762329,0.0592588037252426,0.8226354122161865,0.8226354122161865,0.0,321.267822265625,309.0,55467.6640625,0.0,4505.10009765625,1.0,279.15924072265625,283.04266357421875,294.3927307128906,297.9781494140625,293.1499938964844,293.1499938964844,279.45001220703125,39185.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639369249343872,1.0,0.0,0.0,3.4131650924682617,3.4131875038146973,7.773344350425759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.07861328125,0.0,1307.5860595703125,1895.4371337890625,0.0,3987.601318359375,0.8554529547691345,1.0,0.0,3.0,1.0,0.0
18120480,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7368122339248657,0.374759316444397,0.3447806537151336,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8498928546905518,0.5869594812393188,0.5623144507408142,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9713330268859864,0.864842414855957,0.6062220931053162,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7520520687103271,0.4008243978023529,0.3874058127403259,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6309306621551514,0.2321736961603164,1.0846238136291504,284.9037475585937,284.95001220703125,299.4397888183594,291.37860107421875,297.69793701171875,297.1427001953125,284.90411376953125,1.0,0.7242892384529114,0.3292594254016876,0.3292594254016876,1.0,1.0,-3.585404634475708,0.8657389283180237,2.719665765762329,0.0592588037252426,0.8226354122161865,0.8226354122161865,0.0,321.267822265625,309.0,55467.6640625,0.0,4505.10009765625,1.0,279.15924072265625,283.04266357421875,294.3927307128906,297.9781494140625,293.1499938964844,293.1499938964844,279.45001220703125,39185.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639369249343872,1.0,0.0,0.0,3.4131650924682617,3.4131875038146973,7.773344350425759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.07861328125,0.0,1307.5860595703125,1895.4371337890625,0.0,3987.601318359375,0.8554529547691345,1.0,0.0,3.0,1.0,0.0
18120540,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7374579310417175,0.3730525374412536,0.3429327309131622,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8507960438728333,0.5843894481658936,0.5595638155937195,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9742558002471924,0.8663948774337769,0.6069838404655457,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7531101703643799,0.3995601236820221,0.3859209716320038,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6312528252601624,0.2308473885059356,1.0775238275527954,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.687744140625,297.1416931152344,284.9862365722656,1.0,0.7201151847839355,0.3293783366680145,0.3293783366680145,1.0,1.0,-3.5704586505889893,0.8617128729820251,2.7087459564208984,0.0585825033485889,0.8950068354606628,0.8950068354606628,0.0,316.9500732421875,297.0,54602.5703125,0.0,4438.0537109375,1.0,279.4404602050781,283.1534118652344,294.3514099121094,297.81512451171875,293.1499938964844,293.1499938964844,279.75,33903.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534443020820618,1.0,0.0,0.0,3.515439748764038,3.5154621601104736,8.246177003456978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.0146484375,0.0,1373.4453125,1895.4371337890625,0.0,3893.9375,0.8736434578895569,1.0,0.0,3.0,1.0,0.0
18120600,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7374579310417175,0.3730525374412536,0.3429327309131622,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8507960438728333,0.5843894481658936,0.5595638155937195,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9742558002471924,0.8663948774337769,0.6069838404655457,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7531101703643799,0.3995601236820221,0.3859209716320038,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6312528252601624,0.2308473885059356,1.0775238275527954,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.687744140625,297.1416931152344,284.9862365722656,1.0,0.7201151847839355,0.3293783366680145,0.3293783366680145,1.0,1.0,-3.5704586505889893,0.8617128729820251,2.7087459564208984,0.0585825033485889,0.8950068354606628,0.8950068354606628,0.0,316.9500732421875,297.0,54602.5703125,0.0,4438.0537109375,1.0,279.4404602050781,283.1534118652344,294.3514099121094,297.81512451171875,293.1499938964844,293.1499938964844,279.75,33903.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534443020820618,1.0,0.0,0.0,3.515439748764038,3.5154621601104736,8.246177003456978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.0146484375,0.0,1373.4453125,1895.4371337890625,0.0,3893.9375,0.8736434578895569,1.0,0.0,3.0,1.0,0.0
18120660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7405531406402588,0.3715912103652954,0.3413097858428955,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.854594349861145,0.5820956826210022,0.5570770502090454,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9801626801490784,0.8681282997131348,0.6079495549201965,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7567515969276428,0.3985580503940582,0.3846342265605926,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6336517333984375,0.22974893450737,1.0709670782089231,285.04083251953125,284.95001220703125,299.3628845214844,291.3926086425781,297.67950439453125,297.1432800292969,285.0382995605469,1.0,0.714382529258728,0.3295595645904541,0.3295595645904541,1.0,1.0,-3.557240724563598,0.8583833575248718,2.698857545852661,0.058252740651369,0.9927787184715272,0.9927787184715272,0.0,308.5177307128906,285.0,54004.23828125,0.0,4351.14111328125,1.0,279.7411804199219,283.23052978515625,294.3625183105469,297.77294921875,293.1499938964844,293.1499938964844,279.45001220703125,31326.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446744322776794,1.0,0.0,0.0,3.703345060348511,3.703368902206421,9.151276572083588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.02294921875,0.0,1557.848876953125,1895.4371337890625,0.0,3814.86083984375,0.9139000773429872,1.0,0.0,3.0,1.0,0.0
18120720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7405531406402588,0.3715912103652954,0.3413097858428955,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.854594349861145,0.5820956826210022,0.5570770502090454,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9801626801490784,0.8681282997131348,0.6079495549201965,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7567515969276428,0.3985580503940582,0.3846342265605926,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6336517333984375,0.22974893450737,1.0709670782089231,285.04083251953125,284.95001220703125,299.3628845214844,291.3926086425781,297.67950439453125,297.1432800292969,285.0382995605469,1.0,0.714382529258728,0.3295595645904541,0.3295595645904541,1.0,1.0,-3.557240724563598,0.8583833575248718,2.698857545852661,0.058252740651369,0.9927787184715272,0.9927787184715272,0.0,308.5177307128906,285.0,54004.23828125,0.0,4351.14111328125,1.0,279.7411804199219,283.23052978515625,294.3625183105469,297.77294921875,293.1499938964844,293.1499938964844,279.45001220703125,31326.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446744322776794,1.0,0.0,0.0,3.703345060348511,3.703368902206421,9.151276572083588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.02294921875,0.0,1557.848876953125,1895.4371337890625,0.0,3814.86083984375,0.9139000773429872,1.0,0.0,3.0,1.0,0.0
18120780,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7435027360916138,0.3687768876552582,0.3388110101222992,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8584641814231873,0.5783591270446777,0.5536283254623413,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9857381582260132,0.8675740957260132,0.6077210903167725,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.760464608669281,0.3965209126472473,0.3826788365840912,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6360766887664795,0.2280019968748092,1.062530517578125,284.8817138671875,284.95001220703125,299.3231201171875,291.3992004394531,297.65771484375,297.1276550292969,284.88262939453125,1.0,0.7074109315872192,0.3297407627105713,0.3297407627105713,1.0,1.0,-3.537325143814087,0.8530661463737488,2.6842589378356934,0.0576191879808902,0.8685004711151123,0.8685004711151123,0.0,299.323486328125,273.0,54690.1640625,0.0,4242.51318359375,1.0,279.4567565917969,283.0527038574219,294.43194580078125,297.9682006835937,293.1499938964844,293.1499938964844,279.75,38301.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555466175079346,1.0,0.0,0.0,3.633126735687256,3.633151054382324,8.807534754851076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.4873046875,0.0,1531.6168212890625,1895.4371337890625,0.0,3912.7900390625,0.9028182625770568,1.0,0.0,3.0,1.0,0.0
18120840,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7435027360916138,0.3687768876552582,0.3388110101222992,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8584641814231873,0.5783591270446777,0.5536283254623413,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9857381582260132,0.8675740957260132,0.6077210903167725,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.760464608669281,0.3965209126472473,0.3826788365840912,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6360766887664795,0.2280019968748092,1.062530517578125,284.8817138671875,284.95001220703125,299.3231201171875,291.3992004394531,297.65771484375,297.1276550292969,284.88262939453125,1.0,0.7074109315872192,0.3297407627105713,0.3297407627105713,1.0,1.0,-3.537325143814087,0.8530661463737488,2.6842589378356934,0.0576191879808902,0.8685004711151123,0.8685004711151123,0.0,299.323486328125,273.0,54690.1640625,0.0,4242.51318359375,1.0,279.4567565917969,283.0527038574219,294.43194580078125,297.9682006835937,293.1499938964844,293.1499938964844,279.75,38301.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555466175079346,1.0,0.0,0.0,3.633126735687256,3.633151054382324,8.807534754851076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.4873046875,0.0,1531.6168212890625,1895.4371337890625,0.0,3912.7900390625,0.9028182625770568,1.0,0.0,3.0,1.0,0.0
18120900,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7452468276023865,0.3677628636360168,0.3374799787998199,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8607308864593506,0.5768543481826782,0.5517741441726685,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.988757073879242,0.8680173754692078,0.6075618863105774,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7625917196273804,0.3957254588603973,0.3815686106681824,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.637451171875,0.2272254526615142,1.0577068328857422,284.9940185546875,284.95001220703125,299.3029479980469,291.4022827148437,297.65093994140625,297.1253356933594,284.99578857421875,1.0,0.7035616040229797,0.3298313915729522,0.3298313915729522,1.0,1.0,-3.5261569023132324,0.8500521779060364,2.676104784011841,0.057051345705986,0.939708411693573,0.939708411693573,0.0,294.2489624023437,273.0,53672.52734375,0.0,4182.5947265625,1.0,279.7010192871094,283.19207763671875,294.3722229003906,297.7485046386719,293.1499938964844,293.1499938964844,279.75,34515.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492060542106628,1.0,0.0,0.0,3.666461944580078,3.666485786437988,8.969901159616711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.42333984375,0.0,1540.406494140625,1895.4371337890625,0.0,3855.806640625,0.9094505310058594,1.0,0.0,3.0,1.0,0.0
18120960,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7477849125862122,0.3669534027576446,0.3365164697170257,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8638491034507751,0.575570285320282,0.5503126978874207,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9924453496932985,0.8687054514884949,0.6078624129295349,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.765479564666748,0.395106703042984,0.3807320892810821,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6394258141517639,0.2265771478414535,1.0536314249038696,284.98614501953125,284.95001220703125,299.2825622558594,291.4052429199219,297.6463623046875,297.12579345703125,284.9848022460937,1.0,0.6997271776199341,0.3299840092658996,0.3299840092658996,1.0,1.0,-3.5176894664764404,0.8480176329612732,2.6696717739105225,0.0568977110087871,0.9486255049705504,0.9486255049705504,0.0,288.5512390136719,261.0,53628.2734375,0.0,4126.27734375,1.0,279.74298095703125,283.1865539550781,294.37603759765625,297.783447265625,293.1499938964844,293.1499938964844,279.45001220703125,33828.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946042776107788,1.0,0.0,0.0,3.7235944271087646,3.723618745803833,9.251625101569516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.80712890625,0.0,1600.01904296875,1895.4371337890625,0.0,3827.243408203125,0.9201027750968932,1.0,0.0,3.0,1.0,0.0
18121020,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7524030804634094,0.3643542826175689,0.3340418934822082,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8696975111961365,0.5719839930534363,0.5468094348907471,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9988281726837158,0.8683501482009888,0.6074308753013611,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7709335684776306,0.3931487500667572,0.3786817491054535,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6431270837783813,0.2248421311378479,1.0445702075958252,284.8830261230469,284.95001220703125,299.2412414550781,291.4104919433594,297.6273193359375,297.114013671875,284.8841247558594,1.0,0.6916734576225281,0.3302893042564392,0.3302893042564392,1.0,1.0,-3.4966259002685547,0.842731237411499,2.653894424438477,0.0565262958407402,0.8434278964996338,0.8434278964996338,0.0,277.6083984375,249.0,53927.33203125,0.0,4006.552978515625,1.0,279.4579162597656,283.070556640625,294.4266052246094,297.91912841796875,293.1499938964844,293.1499938964844,279.75,39893.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953247606754303,1.0,0.0,0.0,3.5655431747436523,3.5655670166015625,8.482906537210511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.9775390625,0.0,1469.6746826171875,1895.4371337890625,0.0,3892.17138671875,0.889596164226532,1.0,0.0,3.0,1.0,0.0
18121080,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7524030804634094,0.3643542826175689,0.3340418934822082,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8696975111961365,0.5719839930534363,0.5468094348907471,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9988281726837158,0.8683501482009888,0.6074308753013611,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7709335684776306,0.3931487500667572,0.3786817491054535,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6431270837783813,0.2248421311378479,1.0445702075958252,284.8830261230469,284.95001220703125,299.2412414550781,291.4104919433594,297.6273193359375,297.114013671875,284.8841247558594,1.0,0.6916734576225281,0.3302893042564392,0.3302893042564392,1.0,1.0,-3.4966259002685547,0.842731237411499,2.653894424438477,0.0565262958407402,0.8434278964996338,0.8434278964996338,0.0,277.6083984375,249.0,53927.33203125,0.0,4006.552978515625,1.0,279.4579162597656,283.070556640625,294.4266052246094,297.91912841796875,293.1499938964844,293.1499938964844,279.75,39893.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953247606754303,1.0,0.0,0.0,3.5655431747436523,3.5655670166015625,8.482906537210511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.9775390625,0.0,1469.6746826171875,1895.4371337890625,0.0,3892.17138671875,0.889596164226532,1.0,0.0,3.0,1.0,0.0
18121140,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7567894458770752,0.3626610338687897,0.3319928050041199,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.875114917755127,0.5693106055259705,0.5437319278717041,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.870914101600647,0.5959519743919373,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7760047912597656,0.3918150067329407,0.3769159913063049,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6464999914169312,0.2234625518321991,1.0362468957901,284.9811706542969,284.95001220703125,299.19921875,291.414794921875,297.6216735839844,297.1205139160156,284.9797668457031,1.0,0.6826117634773254,0.3305945694446563,0.3305945694446563,1.0,1.0,-3.464524507522583,0.8341492414474487,2.6303751468658447,0.0553137995302677,0.9188342690467834,0.9188342690467834,0.0,267.5623474121094,237.0,52738.39453125,0.0,3865.890380859375,1.0,279.7419738769531,283.19989013671875,294.3748474121094,297.7298889160156,293.1499938964844,293.1499938964844,279.45001220703125,34386.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414857029914856,1.0,0.0,0.0,3.646259069442749,3.64628267288208,8.871321597325732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.8759765625,0.0,1516.947021484375,1895.4371337890625,0.0,3785.9453125,0.9030928015708924,1.0,0.0,3.0,1.0,0.0
18121200,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7567894458770752,0.3626610338687897,0.3319928050041199,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.875114917755127,0.5693106055259705,0.5437319278717041,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.870914101600647,0.5959519743919373,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7760047912597656,0.3918150067329407,0.3769159913063049,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6464999914169312,0.2234625518321991,1.0362468957901,284.9811706542969,284.95001220703125,299.19921875,291.414794921875,297.6216735839844,297.1205139160156,284.9797668457031,1.0,0.6826117634773254,0.3305945694446563,0.3305945694446563,1.0,1.0,-3.464524507522583,0.8341492414474487,2.6303751468658447,0.0553137995302677,0.9188342690467834,0.9188342690467834,0.0,267.5623474121094,237.0,52738.39453125,0.0,3865.890380859375,1.0,279.7419738769531,283.19989013671875,294.3748474121094,297.7298889160156,293.1499938964844,293.1499938964844,279.45001220703125,34386.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414857029914856,1.0,0.0,0.0,3.646259069442749,3.64628267288208,8.871321597325732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.8759765625,0.0,1516.947021484375,1895.4371337890625,0.0,3785.9453125,0.9030928015708924,1.0,0.0,3.0,1.0,0.0
18121260,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7612513899803162,0.3601177930831909,0.3296055793762207,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8807188272476196,0.5657567381858826,0.5403028726577759,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.8744032979011536,0.581161379814148,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7812577486038208,0.3898605406284332,0.3749213218688965,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6500689387321472,0.2217646688222885,1.0275497436523438,284.8891906738281,284.95001220703125,299.156494140625,291.41796875,297.6159973144531,297.1270751953125,284.88983154296875,1.0,0.672697901725769,0.3310688734054565,0.3310688734054565,1.0,1.0,-3.426889657974243,0.8244013786315918,2.602488279342652,0.0541237145662307,0.8219135999679565,0.8219135999679565,0.0,257.3311767578125,225.0,52733.7421875,0.0,3713.012451171875,1.0,279.4586486816406,283.1004638671875,294.4248046875,297.84698486328125,293.1499938964844,293.1499938964844,279.75,40326.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468703269958496,1.0,0.0,0.0,3.459267854690552,3.4592909812927246,7.984756962287065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.29150390625,0.0,1361.821533203125,1895.4371337890625,0.0,3834.724365234375,0.8666141629219055,1.0,0.0,3.0,1.0,0.0
18121320,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7612513899803162,0.3601177930831909,0.3296055793762207,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8807188272476196,0.5657567381858826,0.5403028726577759,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.8744032979011536,0.581161379814148,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7812577486038208,0.3898605406284332,0.3749213218688965,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6500689387321472,0.2217646688222885,1.0275497436523438,284.8891906738281,284.95001220703125,299.156494140625,291.41796875,297.6159973144531,297.1270751953125,284.88983154296875,1.0,0.672697901725769,0.3310688734054565,0.3310688734054565,1.0,1.0,-3.426889657974243,0.8244013786315918,2.602488279342652,0.0541237145662307,0.8219135999679565,0.8219135999679565,0.0,257.3311767578125,225.0,52733.7421875,0.0,3713.012451171875,1.0,279.4586486816406,283.1004638671875,294.4248046875,297.84698486328125,293.1499938964844,293.1499938964844,279.75,40326.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468703269958496,1.0,0.0,0.0,3.459267854690552,3.4592909812927246,7.984756962287065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.29150390625,0.0,1361.821533203125,1895.4371337890625,0.0,3834.724365234375,0.8666141629219055,1.0,0.0,3.0,1.0,0.0
18121380,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7670431733131409,0.3584559261798858,0.3275785148143768,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8877474665641785,0.5630841851234436,0.5372210144996643,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.8805487751960754,0.5645548701286316,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7877481579780579,0.3885053694248199,0.3731232285499573,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6546626687049866,0.2204634547233581,1.0194305181503296,284.9794006347656,284.95001220703125,299.1131896972656,291.41973876953125,297.6227111816406,297.1501770019531,284.9784545898437,1.0,0.6622633934020996,0.3315431773662567,0.3315431773662567,1.0,1.0,-3.388841390609741,0.8145086169242859,2.5743327140808105,0.0527532994747161,0.892364501953125,0.892364501953125,0.0,246.3008575439453,213.0,51552.8046875,0.0,3557.55126953125,1.0,279.7407531738281,283.2223815917969,294.3738098144531,297.65557861328125,293.1499938964844,293.1499938964844,280.04998779296875,34523.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338522553443908,1.0,0.0,0.0,3.539342164993286,3.539364814758301,8.35869343518425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.61376953125,0.0,1402.7938232421875,1895.4371337890625,0.0,3716.399658203125,0.8794278502464294,1.0,0.0,3.0,1.0,0.0
18121440,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7670431733131409,0.3584559261798858,0.3275785148143768,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8877474665641785,0.5630841851234436,0.5372210144996643,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.8805487751960754,0.5645548701286316,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7877481579780579,0.3885053694248199,0.3731232285499573,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6546626687049866,0.2204634547233581,1.0194305181503296,284.9794006347656,284.95001220703125,299.1131896972656,291.41973876953125,297.6227111816406,297.1501770019531,284.9784545898437,1.0,0.6622633934020996,0.3315431773662567,0.3315431773662567,1.0,1.0,-3.388841390609741,0.8145086169242859,2.5743327140808105,0.0527532994747161,0.892364501953125,0.892364501953125,0.0,246.3008575439453,213.0,51552.8046875,0.0,3557.55126953125,1.0,279.7407531738281,283.2223815917969,294.3738098144531,297.65557861328125,293.1499938964844,293.1499938964844,280.04998779296875,34523.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338522553443908,1.0,0.0,0.0,3.539342164993286,3.539364814758301,8.35869343518425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.61376953125,0.0,1402.7938232421875,1895.4371337890625,0.0,3716.399658203125,0.8794278502464294,1.0,0.0,3.0,1.0,0.0
18121500,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.770420253276825,0.3577390611171722,0.32668337225914,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8917849659919739,0.5618847608566284,0.5358232259750366,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,0.8842415809631348,0.5556829571723938,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7914677858352661,0.3879396915435791,0.3723379969596863,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6574018597602844,0.2199213802814483,1.0158637762069702,285.06451416015625,284.95001220703125,299.09130859375,291.4200744628906,297.6285095214844,297.1649475097656,285.0650634765625,1.0,0.6569555997848511,0.331780344247818,0.331780344247818,1.0,1.0,-3.3701791763305664,0.8096535205841064,2.56052565574646,0.0520905666053295,0.972777783870697,0.972777783870697,0.0,240.60113525390625,213.0,50657.84375,0.0,3480.782470703125,1.0,279.996826171875,283.3331298828125,294.3504943847656,297.51226806640625,293.1499938964844,293.1499938964844,280.04998779296875,31780.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256312847137452,1.0,0.0,0.0,3.622605800628662,3.622628688812256,8.756598504078283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.1201171875,0.0,1471.5716552734375,1895.4371337890625,0.0,3641.033935546875,0.8972492814064026,1.0,0.0,3.0,1.0,0.0
18121560,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7741608023643494,0.3570023477077484,0.3258915543556213,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.896206796169281,0.5606762170791626,0.5345484018325806,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.8881481289863586,0.5464341044425964,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7955335974693298,0.38737952709198,0.3716471791267395,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.66047203540802,0.2194129675626754,1.012677550315857,285.0374755859375,284.95001220703125,299.0692749023437,291.41998291015625,297.6351013183594,297.1805419921875,285.03424072265625,1.0,0.6516146659851074,0.3321819007396698,0.3321819007396698,1.0,1.0,-3.351907968521118,0.805374264717102,2.5465335845947266,0.0519220270216465,0.9893410801887512,0.9893410801887512,0.0,234.7989044189453,216.0,50665.7578125,0.0,3405.095703125,1.0,280.042236328125,283.306396484375,294.3771057128906,297.587646484375,293.1499938964844,293.1499938964844,279.75,31605.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225142002105712,1.0,0.0,0.0,3.715012311935425,3.715036153793335,9.209027780343604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.84423828125,0.0,1573.2410888671875,1895.4371337890625,0.0,3612.343017578125,0.9166043400764464,1.0,0.0,3.0,1.0,0.0
18121620,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7763555645942688,0.3542532324790954,0.3235835134983063,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8990329504013062,0.5568891763687134,0.5311914086341858,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8934197425842285,0.5380502343177795,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7983570694923401,0.385236531496048,0.369742602109909,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.662352979183197,0.217782974243164,1.0054199695587158,284.8782958984375,284.95001220703125,299.0248718261719,291.4184875488281,297.6311950683594,297.18902587890625,284.8796081542969,1.0,0.6454640626907349,0.3329850435256958,0.3329850435256958,1.0,1.0,-3.323981523513794,0.7994351387023926,2.5245463848114014,0.0521176867187023,0.8618177771568298,0.8618177771568298,0.0,229.11181640625,219.0,51210.6953125,0.0,3308.922119140625,1.0,279.7567749023437,283.1327819824219,294.4461364746094,297.7684631347656,293.1499938964844,293.1499938964844,280.04998779296875,38858.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325286149978638,1.0,0.0,0.0,3.6229305267333984,3.622954607009888,8.758168519307219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7890625,0.0,1524.4884033203125,1895.4371337890625,0.0,3704.296630859375,0.9009735584259032,1.0,0.0,3.0,1.0,0.0
18121680,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7763555645942688,0.3542532324790954,0.3235835134983063,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8990329504013062,0.5568891763687134,0.5311914086341858,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8934197425842285,0.5380502343177795,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7983570694923401,0.385236531496048,0.369742602109909,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.662352979183197,0.217782974243164,1.0054199695587158,284.8782958984375,284.95001220703125,299.0248718261719,291.4184875488281,297.6311950683594,297.18902587890625,284.8796081542969,1.0,0.6454640626907349,0.3329850435256958,0.3329850435256958,1.0,1.0,-3.323981523513794,0.7994351387023926,2.5245463848114014,0.0521176867187023,0.8618177771568298,0.8618177771568298,0.0,229.11181640625,219.0,51210.6953125,0.0,3308.922119140625,1.0,279.7567749023437,283.1327819824219,294.4461364746094,297.7684631347656,293.1499938964844,293.1499938964844,280.04998779296875,38858.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325286149978638,1.0,0.0,0.0,3.6229305267333984,3.622954607009888,8.758168519307219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.7890625,0.0,1524.4884033203125,1895.4371337890625,0.0,3704.296630859375,0.9009735584259032,1.0,0.0,3.0,1.0,0.0
18121740,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7761984467506409,0.3524134755134582,0.3216217458248138,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8989472389221191,0.5540068745613098,0.5281395316123962,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.89837646484375,0.5351073145866394,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.798562228679657,0.3836643397808075,0.3679958283901214,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6620094776153564,0.2164056897163391,0.9984168410301208,284.990478515625,284.95001220703125,298.9799499511719,291.4150695800781,297.6298217773437,297.2005615234375,284.9895324707031,1.0,0.6417831182479858,0.3337881863117218,0.3337881863117218,1.0,1.0,-3.3038787841796875,0.7958131432533264,2.508065700531006,0.0528889931738376,0.9480476379394532,0.9480476379394532,0.0,226.6837921142578,222.0,50192.20703125,0.0,3249.9765625,1.0,280.0420837402344,283.2720947265625,294.3827514648437,297.5790405273437,293.1499938964844,293.1499938964844,279.75,33823.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221287369728088,1.0,0.0,0.0,3.714801549911499,3.714825630187988,9.207982998304942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.2138671875,0.0,1589.89111328125,1895.4371337890625,0.0,3608.790771484375,0.9183518290519714,1.0,0.0,3.0,1.0,0.0
18121800,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7761984467506409,0.3524134755134582,0.3216217458248138,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8989472389221191,0.5540068745613098,0.5281395316123962,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.89837646484375,0.5351073145866394,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.798562228679657,0.3836643397808075,0.3679958283901214,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6620094776153564,0.2164056897163391,0.9984168410301208,284.990478515625,284.95001220703125,298.9799499511719,291.4150695800781,297.6298217773437,297.2005615234375,284.9895324707031,1.0,0.6417831182479858,0.3337881863117218,0.3337881863117218,1.0,1.0,-3.3038787841796875,0.7958131432533264,2.508065700531006,0.0528889931738376,0.9480476379394532,0.9480476379394532,0.0,226.6837921142578,222.0,50192.20703125,0.0,3249.9765625,1.0,280.0420837402344,283.2720947265625,294.3827514648437,297.5790405273437,293.1499938964844,293.1499938964844,279.75,33823.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221287369728088,1.0,0.0,0.0,3.714801549911499,3.714825630187988,9.207982998304942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.2138671875,0.0,1589.89111328125,1895.4371337890625,0.0,3608.790771484375,0.9183518290519714,1.0,0.0,3.0,1.0,0.0
18121860,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7739620804786682,0.3497089147567749,0.3194549977779388,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8965105414390564,0.5502575635910034,0.5249059796333313,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.9007464051246644,0.5360482335090637,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7967028617858887,0.3814599812030792,0.3661469221115112,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6599636673927307,0.214622750878334,0.9912012815475464,284.8834228515625,284.95001220703125,298.93463134765625,291.4095458984375,297.61279296875,297.1918640136719,284.88482666015625,1.0,0.6396967172622681,0.3344694375991821,0.3344694375991821,1.0,1.0,-3.2876169681549072,0.7929626107215881,2.4946541786193848,0.0537245161831378,0.8416590094566345,0.8416590094566345,0.0,226.4777069091797,225.0,50554.16796875,0.0,3212.607666015625,1.0,279.7579650878906,283.1524963378906,294.4289855957031,297.7130126953125,293.1499938964844,293.1499938964844,280.04998779296875,39989.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301316738128662,1.0,0.0,0.0,3.556946277618408,3.5569701194763184,8.442050329904305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.0126953125,0.0,1461.171142578125,1895.4371337890625,0.0,3682.348388671875,0.8878037333488464,1.0,0.0,3.0,1.0,0.0
18121920,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7739620804786682,0.3497089147567749,0.3194549977779388,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8965105414390564,0.5502575635910034,0.5249059796333313,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.9007464051246644,0.5360482335090637,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7967028617858887,0.3814599812030792,0.3661469221115112,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6599636673927307,0.214622750878334,0.9912012815475464,284.8834228515625,284.95001220703125,298.93463134765625,291.4095458984375,297.61279296875,297.1918640136719,284.88482666015625,1.0,0.6396967172622681,0.3344694375991821,0.3344694375991821,1.0,1.0,-3.2876169681549072,0.7929626107215881,2.4946541786193848,0.0537245161831378,0.8416590094566345,0.8416590094566345,0.0,226.4777069091797,225.0,50554.16796875,0.0,3212.607666015625,1.0,279.7579650878906,283.1524963378906,294.4289855957031,297.7130126953125,293.1499938964844,293.1499938964844,280.04998779296875,39989.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301316738128662,1.0,0.0,0.0,3.556946277618408,3.5569701194763184,8.442050329904305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.0126953125,0.0,1461.171142578125,1895.4371337890625,0.0,3682.348388671875,0.8878037333488464,1.0,0.0,3.0,1.0,0.0
18121980,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7712159752845764,0.3478584289550781,0.3176435232162475,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8933353424072266,0.5473929047584534,0.5220351219177246,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.9033610820770264,0.5386513471603394,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7941535115242004,0.37984699010849,0.3645056188106537,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.657293975353241,0.2131227105855941,0.9842525720596312,284.9939880371094,284.95001220703125,298.888916015625,291.4017028808594,297.6017150878906,297.19091796875,284.9931640625,1.0,0.6385877132415771,0.3351507186889648,0.3351507186889648,1.0,1.0,-3.274780035018921,0.7911227941513062,2.483657121658325,0.0546998269855976,0.9295436143875122,0.9295436143875122,0.0,227.29373168945312,228.0,49611.35546875,0.0,3188.803955078125,1.0,280.0415954589844,283.288818359375,294.3651123046875,297.52471923828125,293.1499938964844,293.1499938964844,279.75,33911.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188162088394164,1.0,0.0,0.0,3.652130365371704,3.652153968811035,8.899914405446907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0107421875,0.0,1519.9053955078125,1895.4371337890625,0.0,3578.229736328125,0.9043772220611572,1.0,0.0,3.0,1.0,0.0
18122040,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7712159752845764,0.3478584289550781,0.3176435232162475,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8933353424072266,0.5473929047584534,0.5220351219177246,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.9033610820770264,0.5386513471603394,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7941535115242004,0.37984699010849,0.3645056188106537,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.657293975353241,0.2131227105855941,0.9842525720596312,284.9939880371094,284.95001220703125,298.888916015625,291.4017028808594,297.6017150878906,297.19091796875,284.9931640625,1.0,0.6385877132415771,0.3351507186889648,0.3351507186889648,1.0,1.0,-3.274780035018921,0.7911227941513062,2.483657121658325,0.0546998269855976,0.9295436143875122,0.9295436143875122,0.0,227.29373168945312,228.0,49611.35546875,0.0,3188.803955078125,1.0,280.0415954589844,283.288818359375,294.3651123046875,297.52471923828125,293.1499938964844,293.1499938964844,279.75,33911.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188162088394164,1.0,0.0,0.0,3.652130365371704,3.652153968811035,8.899914405446907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.0107421875,0.0,1519.9053955078125,1895.4371337890625,0.0,3578.229736328125,0.9043772220611572,1.0,0.0,3.0,1.0,0.0
18122100,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7695797681808472,0.3465388119220733,0.3167322874069214,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.891448438167572,0.5455724596977234,0.520618736743927,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.9038136005401612,0.540509045124054,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7926281094551086,0.3787799179553985,0.3637198209762573,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6557732820510864,0.2122223824262619,0.980923056602478,284.86822509765625,284.95001220703125,298.8659362792969,291.3968811035156,297.5909118652344,297.1836242675781,284.865966796875,1.0,0.6383122801780701,0.3354913294315338,0.3354913294315338,1.0,1.0,-3.2692689895629883,0.7904691696166992,2.478799819946289,0.0553210787475109,0.8399185538291931,0.8399185538291931,0.0,228.04244995117188,228.0,50318.828125,0.0,3180.84765625,1.0,279.7982788085937,283.1427307128906,294.4237365722656,297.7261047363281,293.1499938964844,293.1499938964844,279.75,38602.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248555898666382,1.0,0.0,0.0,3.601669788360596,3.601693868637085,8.655678129798616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.90869140625,0.0,1499.27734375,1895.4371337890625,0.0,3633.89990234375,0.8938840627670288,1.0,0.0,3.0,1.0,0.0
