time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7673086524009705,0.3450848758220672,0.3154883980751037,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8889061212539673,0.543587863445282,0.5188295841217041,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.903850257396698,0.5431559085845947,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7905085682868958,0.3775689303874969,0.3626603782176971,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6537580490112305,0.2112023383378982,0.9767683148384094,284.89208984375,284.95001220703125,298.8428955078125,291.3913879394531,297.5777587890625,297.17333984375,284.89373779296875,1.0,0.6380791068077087,0.3357566297054291,0.3357566297054291,1.0,1.0,-3.262535572052002,0.7892315983772278,2.473304033279419,0.055615771561861,0.8315775990486145,0.8315775990486145,0.0,229.1616668701172,231.0,49952.140625,0.0,3172.297607421875,1.0,279.7580871582031,283.1751403808594,294.4107971191406,297.6582336425781,293.1499938964844,293.1499938964844,280.04998779296875,39997.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267596006393432,1.0,0.0,0.0,3.491370677947998,3.491393804550171,8.133644655572425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.720703125,0.0,1392.35205078125,1895.4371337890625,0.0,3651.404541015625,0.8733748197555542,1.0,0.0,3.0,1.0,0.0
18122220,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7635109424591064,0.343101441860199,0.3136182129383087,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8844694495201111,0.5405847430229187,0.5158973336219788,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.904894232749939,0.5480404496192932,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7868240475654602,0.3758378028869629,0.3609701097011566,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6501534581184387,0.2095421850681305,0.9693686962127686,284.99462890625,284.95001220703125,298.79656982421875,291.3784484863281,297.5612487792969,297.16571044921875,284.9936828613281,1.0,0.637915313243866,0.3362872004508972,0.3362872004508972,1.0,1.0,-3.2516989707946777,0.78752201795578,2.464176893234253,0.0562849566340446,0.9169639348983764,0.9169639348983764,0.0,231.30923461914065,234.0,49067.9375,0.0,3160.51611328125,1.0,280.0411376953125,283.3020935058594,294.3431396484375,297.47027587890625,293.1499938964844,293.1499938964844,279.75,33767.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157401919364928,1.0,0.0,0.0,3.5971717834472656,3.5971949100494385,8.634071377855435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.50927734375,0.0,1458.7220458984375,1895.4371337890625,0.0,3549.795654296875,0.8918635249137878,1.0,0.0,3.0,1.0,0.0
18122280,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7635109424591064,0.343101441860199,0.3136182129383087,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8844694495201111,0.5405847430229187,0.5158973336219788,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.904894232749939,0.5480404496192932,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7868240475654602,0.3758378028869629,0.3609701097011566,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6501534581184387,0.2095421850681305,0.9693686962127686,284.99462890625,284.95001220703125,298.79656982421875,291.3784484863281,297.5612487792969,297.16571044921875,284.9936828613281,1.0,0.637915313243866,0.3362872004508972,0.3362872004508972,1.0,1.0,-3.2516989707946777,0.78752201795578,2.464176893234253,0.0562849566340446,0.9169639348983764,0.9169639348983764,0.0,231.30923461914065,234.0,49067.9375,0.0,3160.51611328125,1.0,280.0411376953125,283.3020935058594,294.3431396484375,297.47027587890625,293.1499938964844,293.1499938964844,279.75,33767.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157401919364928,1.0,0.0,0.0,3.5971717834472656,3.5971949100494385,8.634071377855435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.50927734375,0.0,1458.7220458984375,1895.4371337890625,0.0,3549.795654296875,0.8918635249137878,1.0,0.0,3.0,1.0,0.0
18122340,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7590160965919495,0.3402250707149505,0.311383455991745,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.879307210445404,0.5366588830947876,0.5125921964645386,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.9040083289146424,0.5539605021476746,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7825009822845459,0.3734504282474518,0.3590415716171264,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.646084189414978,0.2074776291847229,0.9613396525382996,284.8963623046875,284.95001220703125,298.75,291.3626403808594,297.5339050292969,297.1440124511719,284.8973083496094,1.0,0.6379455924034119,0.3368177413940429,0.3368177413940429,1.0,1.0,-3.240187168121338,0.7855916023254395,2.4545955657958984,0.056993830949068,0.8230023384094238,0.8230023384094238,0.0,234.0209808349609,237.0,49382.953125,0.0,3150.428955078125,1.0,279.7589111328125,283.1922607421875,294.3828430175781,297.5964660644531,293.1499938964844,293.1499938964844,280.04998779296875,39776.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239342212677002,1.0,0.0,0.0,3.4363210201263428,3.4363436698913574,7.879175427660812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.791015625,0.0,1334.7838134765625,1895.4371337890625,0.0,3625.420654296875,0.8611496090888977,1.0,0.0,3.0,1.0,0.0
18122400,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7590160965919495,0.3402250707149505,0.311383455991745,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.879307210445404,0.5366588830947876,0.5125921964645386,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.9040083289146424,0.5539605021476746,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7825009822845459,0.3734504282474518,0.3590415716171264,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.646084189414978,0.2074776291847229,0.9613396525382996,284.8963623046875,284.95001220703125,298.75,291.3626403808594,297.5339050292969,297.1440124511719,284.8973083496094,1.0,0.6379455924034119,0.3368177413940429,0.3368177413940429,1.0,1.0,-3.240187168121338,0.7855916023254395,2.4545955657958984,0.056993830949068,0.8230023384094238,0.8230023384094238,0.0,234.0209808349609,237.0,49382.953125,0.0,3150.428955078125,1.0,279.7589111328125,283.1922607421875,294.3828430175781,297.5964660644531,293.1499938964844,293.1499938964844,280.04998779296875,39776.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239342212677002,1.0,0.0,0.0,3.4363210201263428,3.4363436698913574,7.879175427660812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.791015625,0.0,1334.7838134765625,1895.4371337890625,0.0,3625.420654296875,0.8611496090888977,1.0,0.0,3.0,1.0,0.0
18122460,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.754925549030304,0.3381251096725464,0.3094397187232971,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8744847774505615,0.5335146188735962,0.5095623731613159,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.9038098454475404,0.5596917867660522,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7784430384635925,0.3715956807136535,0.3572666049003601,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6422038078308105,0.2056775093078613,0.9534283876419068,284.9920654296875,284.95001220703125,298.7020263671875,291.3441467285156,297.514404296875,297.1329650878906,284.9910888671875,1.0,0.6380745768547058,0.3373641073703766,0.3373641073703766,1.0,1.0,-3.2294468879699707,0.7839360237121582,2.4455108642578125,0.0576929114758968,0.9036956429481506,0.9036956429481506,0.0,236.69168090820312,240.0,48505.69140625,0.0,3141.83740234375,1.0,280.0406799316406,283.3129272460937,294.30963134765625,297.4037475585937,293.1499938964844,293.1499938964844,279.75,33744.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131214022636414,1.0,0.0,0.0,3.543587446212769,3.543610095977783,8.378756888305361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.79248046875,0.0,1401.5870361328125,1895.4371337890625,0.0,3525.548828125,0.8798123598098755,1.0,0.0,3.0,1.0,0.0
18122520,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.754925549030304,0.3381251096725464,0.3094397187232971,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8744847774505615,0.5335146188735962,0.5095623731613159,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.9038098454475404,0.5596917867660522,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7784430384635925,0.3715956807136535,0.3572666049003601,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6422038078308105,0.2056775093078613,0.9534283876419068,284.9920654296875,284.95001220703125,298.7020263671875,291.3441467285156,297.514404296875,297.1329650878906,284.9910888671875,1.0,0.6380745768547058,0.3373641073703766,0.3373641073703766,1.0,1.0,-3.2294468879699707,0.7839360237121582,2.4455108642578125,0.0576929114758968,0.9036956429481506,0.9036956429481506,0.0,236.69168090820312,240.0,48505.69140625,0.0,3141.83740234375,1.0,280.0406799316406,283.3129272460937,294.30963134765625,297.4037475585937,293.1499938964844,293.1499938964844,279.75,33744.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131214022636414,1.0,0.0,0.0,3.543587446212769,3.543610095977783,8.378756888305361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.79248046875,0.0,1401.5870361328125,1895.4371337890625,0.0,3525.548828125,0.8798123598098755,1.0,0.0,3.0,1.0,0.0
18122580,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7503581643104553,0.3351796865463257,0.307140439748764,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8691885471343994,0.5294926762580872,0.5061628222465515,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.9017701148986816,0.5660810470581055,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7739619612693787,0.3691126108169555,0.3552486598491668,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6380407810211182,0.2035036087036132,0.9449165463447572,284.8988342285156,284.95001220703125,298.651611328125,291.3233337402344,297.4849853515625,297.1097717285156,284.8995666503906,1.0,0.6382430195808411,0.3379104435443878,0.3379104435443878,1.0,1.0,-3.217620372772217,0.781934916973114,2.435685634613037,0.0583907254040241,0.8134024739265442,0.8134024739265442,0.0,239.7206878662109,243.0,48769.15234375,0.0,3132.888916015625,1.0,279.7593994140625,283.20916748046875,294.34356689453125,297.5208740234375,293.1499938964844,293.1499938964844,280.04998779296875,39761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921309232711792,1.0,0.0,0.0,3.3778321743011475,3.377854347229004,7.613238608428219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.9775390625,0.0,1276.9678955078125,1895.4371337890625,0.0,3601.23583984375,0.8483320474624634,1.0,0.0,3.0,1.0,0.0
18122640,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7503581643104553,0.3351796865463257,0.307140439748764,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8691885471343994,0.5294926762580872,0.5061628222465515,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.9017701148986816,0.5660810470581055,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7739619612693787,0.3691126108169555,0.3552486598491668,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6380407810211182,0.2035036087036132,0.9449165463447572,284.8988342285156,284.95001220703125,298.651611328125,291.3233337402344,297.4849853515625,297.1097717285156,284.8995666503906,1.0,0.6382430195808411,0.3379104435443878,0.3379104435443878,1.0,1.0,-3.217620372772217,0.781934916973114,2.435685634613037,0.0583907254040241,0.8134024739265442,0.8134024739265442,0.0,239.7206878662109,243.0,48769.15234375,0.0,3132.888916015625,1.0,279.7593994140625,283.20916748046875,294.34356689453125,297.5208740234375,293.1499938964844,293.1499938964844,280.04998779296875,39761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921309232711792,1.0,0.0,0.0,3.3778321743011475,3.377854347229004,7.613238608428219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.9775390625,0.0,1276.9678955078125,1895.4371337890625,0.0,3601.23583984375,0.8483320474624634,1.0,0.0,3.0,1.0,0.0
18122700,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.748126745223999,0.3340418934822082,0.3060047924518585,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8665781617164612,0.5278093814849854,0.5044558644294739,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.9010915160179138,0.5692678689956665,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7717341184616089,0.3680851757526397,0.3542117178440094,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.635952353477478,0.2025164812803268,0.9404568672180176,285.0035400390625,284.95001220703125,298.6255187988281,291.3121032714844,297.4734802246094,297.10260009765625,285.00469970703125,1.0,0.6383029818534851,0.3381836116313934,0.3381836116313934,1.0,1.0,-3.2114224433898926,0.7808458209037781,2.4305765628814697,0.0586523376405239,0.8834840059280396,0.8834840059280396,0.0,241.2310943603516,243.0,47936.23046875,0.0,3127.795166015625,1.0,279.9949035644531,283.3363952636719,294.2713928222656,297.2995300292969,293.1499938964844,293.1499938964844,280.04998779296875,34529.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140318632125854,1.0,0.0,0.0,3.422377586364746,3.4223992824554443,7.815363005647669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.11328125,0.0,1284.0479736328125,1895.4371337890625,0.0,3533.982421875,0.8554005026817322,1.0,0.0,3.0,1.0,0.0
18122760,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7462791800498962,0.3329914808273315,0.3051289021968841,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8643493056297302,0.5262302756309509,0.5030360221862793,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.9004648923873901,0.5720721483230591,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7698520421981812,0.3671471774578094,0.3533831834793091,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6341402530670166,0.2015971541404724,0.9365748763084412,284.9892578125,284.95001220703125,298.5989074707031,291.30035400390625,297.46295166015625,297.0969543457031,284.9878234863281,1.0,0.6384217739105225,0.3384685814380646,0.3384685814380646,1.0,1.0,-3.206368923187256,0.7801356911659241,2.426233053207397,0.0590534657239913,0.8899371027946472,0.8899371027946472,0.0,242.5863647460937,231.0,47906.46875,0.0,3124.324462890625,1.0,280.0408935546875,283.3240661621094,294.2647705078125,297.32330322265625,293.1499938964844,293.1499938964844,280.3500061035156,33660.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104312658309937,1.0,0.0,0.0,3.4886982440948486,3.488720417022705,8.121198789012851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.2802734375,0.0,1344.275390625,1895.4371337890625,0.0,3500.60546875,0.8672426342964172,1.0,0.0,3.0,1.0,0.0
18122820,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7461661100387573,0.3309690654277801,0.3032481670379638,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8643003702163696,0.523172914981842,0.5000892877578735,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.9001932740211487,0.5688179731369019,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7700311541557312,0.3653570711612701,0.3516162931919098,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6335009336471558,0.1998373866081237,0.9282642006874084,285.0448608398437,284.95001220703125,298.54412841796875,291.2753295898437,297.4455871582031,297.0914001464844,285.0416564941406,1.0,0.6338769197463989,0.3390384912490845,0.3390384912490845,1.0,1.0,-3.184553384780884,0.7751088738441467,2.409444570541382,0.0591153241693973,0.9913845658302308,0.9913845658302308,0.0,239.86280822753903,219.0,47131.015625,0.0,3062.79638671875,1.0,280.3409729003906,283.4029235839844,294.24267578125,297.2403869628906,293.1499938964844,293.1499938964844,280.04998779296875,31047.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009851813316344,1.0,0.0,0.0,3.684137344360352,3.6841609477996826,9.056594763023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.361328125,0.0,1534.0811767578125,1895.4371337890625,0.0,3412.76611328125,0.9093602299690248,1.0,0.0,3.0,1.0,0.0
18122880,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7461661100387573,0.3309690654277801,0.3032481670379638,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8643003702163696,0.523172914981842,0.5000892877578735,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9990000128746032,0.9001932740211487,0.5688179731369019,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7700311541557312,0.3653570711612701,0.3516162931919098,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6335009336471558,0.1998373866081237,0.9282642006874084,285.0448608398437,284.95001220703125,298.54412841796875,291.2753295898437,297.4455871582031,297.0914001464844,285.0416564941406,1.0,0.6338769197463989,0.3390384912490845,0.3390384912490845,1.0,1.0,-3.184553384780884,0.7751088738441467,2.409444570541382,0.0591153241693973,0.9913845658302308,0.9913845658302308,0.0,239.86280822753903,219.0,47131.015625,0.0,3062.79638671875,1.0,280.3409729003906,283.4029235839844,294.24267578125,297.2403869628906,293.1499938964844,293.1499938964844,280.04998779296875,31047.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009851813316344,1.0,0.0,0.0,3.684137344360352,3.6841609477996826,9.056594763023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.361328125,0.0,1534.0811767578125,1895.4371337890625,0.0,3412.76611328125,0.9093602299690248,1.0,0.0,3.0,1.0,0.0
18122940,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7473231554031372,0.3276792764663696,0.3004543483257293,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.866082489490509,0.5187431573867798,0.4961297214031219,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.899433970451355,0.5608330368995667,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7718220353126526,0.3625411093235016,0.3490812480449676,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6340635418891907,0.1975049525499344,0.9178214073181152,284.8681640625,284.95001220703125,298.48748779296875,291.2484741210937,297.42138671875,297.07794189453125,284.8692626953125,1.0,0.6264594793319702,0.3396084010601043,0.3396084010601043,1.0,1.0,-3.1512434482574463,0.766525149345398,2.384718179702759,0.0581249296665191,0.8520255088806152,0.8520255088806152,0.0,234.06365966796875,222.0,47523.5703125,0.0,2961.450927734375,1.0,280.0569152832031,283.2159729003906,294.2865295410156,297.3916320800781,293.1499938964844,293.1499938964844,280.3500061035156,39123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271427154541,1.0,0.0,0.0,3.5927622318267822,3.5927860736846924,8.612915962658008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.52880859375,0.0,1493.4205322265625,1895.4371337890625,0.0,3526.9384765625,0.8942517638206482,1.0,0.0,3.0,1.0,0.0
18123000,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7473231554031372,0.3276792764663696,0.3004543483257293,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.866082489490509,0.5187431573867798,0.4961297214031219,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.899433970451355,0.5608330368995667,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7718220353126526,0.3625411093235016,0.3490812480449676,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6340635418891907,0.1975049525499344,0.9178214073181152,284.8681640625,284.95001220703125,298.48748779296875,291.2484741210937,297.42138671875,297.07794189453125,284.8692626953125,1.0,0.6264594793319702,0.3396084010601043,0.3396084010601043,1.0,1.0,-3.1512434482574463,0.766525149345398,2.384718179702759,0.0581249296665191,0.8520255088806152,0.8520255088806152,0.0,234.06365966796875,222.0,47523.5703125,0.0,2961.450927734375,1.0,280.0569152832031,283.2159729003906,294.2865295410156,297.3916320800781,293.1499938964844,293.1499938964844,280.3500061035156,39123.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913271427154541,1.0,0.0,0.0,3.5927622318267822,3.5927860736846924,8.612915962658008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.52880859375,0.0,1493.4205322265625,1895.4371337890625,0.0,3526.9384765625,0.8942517638206482,1.0,0.0,3.0,1.0,0.0
18123060,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7467249631881714,0.3253420889377594,0.2980130314826965,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.865568220615387,0.5152354836463928,0.4924619793891907,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.9005750417709351,0.557680070400238,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7715087532997131,0.3603184223175049,0.3467008173465729,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6330196857452393,0.1955077201128006,0.9078887104988098,284.9801025390625,284.95001220703125,298.42919921875,291.21990966796875,297.40899658203125,297.0798645019531,284.97906494140625,1.0,0.6220529675483704,0.3404340147972107,0.3404340147972107,1.0,1.0,-3.1252827644348145,0.7608984708786011,2.364384174346924,0.0580310821533203,0.9310724139213562,0.9310724139213562,0.0,231.2512359619141,225.0,46346.16015625,0.0,2892.888916015625,1.0,280.341796875,283.3580017089844,294.1866149902344,297.1561279296875,293.1499938964844,293.1499938964844,280.04998779296875,34091.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025238752365112,1.0,0.0,0.0,3.6730995178222656,3.673123359680176,9.002407068692264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.4208984375,0.0,1544.6478271484375,1895.4371337890625,0.0,3427.09912109375,0.9091005921363832,1.0,0.0,3.0,1.0,0.0
18123120,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7467249631881714,0.3253420889377594,0.2980130314826965,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.865568220615387,0.5152354836463928,0.4924619793891907,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.9005750417709351,0.557680070400238,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7715087532997131,0.3603184223175049,0.3467008173465729,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6330196857452393,0.1955077201128006,0.9078887104988098,284.9801025390625,284.95001220703125,298.42919921875,291.21990966796875,297.40899658203125,297.0798645019531,284.97906494140625,1.0,0.6220529675483704,0.3404340147972107,0.3404340147972107,1.0,1.0,-3.1252827644348145,0.7608984708786011,2.364384174346924,0.0580310821533203,0.9310724139213562,0.9310724139213562,0.0,231.2512359619141,225.0,46346.16015625,0.0,2892.888916015625,1.0,280.341796875,283.3580017089844,294.1866149902344,297.1561279296875,293.1499938964844,293.1499938964844,280.04998779296875,34091.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025238752365112,1.0,0.0,0.0,3.6730995178222656,3.673123359680176,9.002407068692264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.4208984375,0.0,1544.6478271484375,1895.4371337890625,0.0,3427.09912109375,0.9091005921363832,1.0,0.0,3.0,1.0,0.0
18123180,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7444375157356262,0.3223172426223755,0.2955224812030792,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8630249500274658,0.5110307335853577,0.4887577295303345,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.8995657563209534,0.5584080815315247,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7693874835968018,0.3575921952724457,0.3443230390548706,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6306725740432739,0.1932526528835296,0.8983612060546875,284.8782653808594,284.95001220703125,298.36944580078125,291.1897888183594,297.3860168457031,297.0682678222656,284.8799133300781,1.0,0.6193217039108276,0.3412595987319946,0.3412595987319946,1.0,1.0,-3.1043965816497803,0.7568140029907227,2.3475825786590576,0.0585867203772068,0.8224896192550659,0.8224896192550659,0.0,230.7943725585937,228.0,46497.3515625,0.0,2847.985595703125,1.0,280.05841064453125,283.25018310546875,294.2081298828125,297.24908447265625,293.1499938964844,293.1499938964844,280.3500061035156,40800.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103863835334778,1.0,0.0,0.0,3.478860378265381,3.478883743286133,8.075460868894879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.73974609375,0.0,1385.2095947265625,1895.4371337890625,0.0,3500.18896484375,0.8713358640670776,1.0,0.0,3.0,1.0,0.0
18123240,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7444375157356262,0.3223172426223755,0.2955224812030792,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8630249500274658,0.5110307335853577,0.4887577295303345,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.8995657563209534,0.5584080815315247,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7693874835968018,0.3575921952724457,0.3443230390548706,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6306725740432739,0.1932526528835296,0.8983612060546875,284.8782653808594,284.95001220703125,298.36944580078125,291.1897888183594,297.3860168457031,297.0682678222656,284.8799133300781,1.0,0.6193217039108276,0.3412595987319946,0.3412595987319946,1.0,1.0,-3.1043965816497803,0.7568140029907227,2.3475825786590576,0.0585867203772068,0.8224896192550659,0.8224896192550659,0.0,230.7943725585937,228.0,46497.3515625,0.0,2847.985595703125,1.0,280.05841064453125,283.25018310546875,294.2081298828125,297.24908447265625,293.1499938964844,293.1499938964844,280.3500061035156,40800.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103863835334778,1.0,0.0,0.0,3.478860378265381,3.478883743286133,8.075460868894879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.73974609375,0.0,1385.2095947265625,1895.4371337890625,0.0,3500.18896484375,0.8713358640670776,1.0,0.0,3.0,1.0,0.0
18123300,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7429802417755127,0.3211696445941925,0.2943175137042999,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8613488078117371,0.5092950463294983,0.4869350790977478,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.8992849588394165,0.5596033930778503,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7679492831230164,0.3564736843109131,0.3431395590305328,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6291950345039368,0.1922452300786972,0.8935576677322388,284.9955139160156,284.95001220703125,298.33905029296875,291.1741943359375,297.3768615722656,297.0655822753906,284.9977111816406,1.0,0.6183601021766663,0.341672420501709,0.341672420501709,1.0,1.0,-3.094991445541382,0.7550840973854065,2.339907169342041,0.0588911175727844,0.8960817456245422,0.8960817456245422,0.0,231.06333923339844,228.0,45565.74609375,0.0,2830.438232421875,1.0,280.2972717285156,283.3917236328125,294.1268310546875,297.0132751464844,293.1499938964844,293.1499938964844,280.3500061035156,35223.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902187705039978,1.0,0.0,0.0,3.5106868743896484,3.510709285736084,8.223893814829353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.24462890625,0.0,1378.043701171875,1895.4371337890625,0.0,3423.968505859375,0.8757076263427734,1.0,0.0,3.0,1.0,0.0
18123360,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7417670488357544,0.3201422691345215,0.2934145927429199,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8598744869232178,0.5077005624771118,0.4854485690593719,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8990128636360168,0.5607998967170715,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7667006850242615,0.355473130941391,0.342203825712204,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6278703212738037,0.191322773694992,0.8894528150558472,284.9878845214844,284.95001220703125,298.30841064453125,291.1582946777344,297.3685302734375,297.0641174316406,284.98651123046875,1.0,0.6176734566688538,0.3421065509319305,0.3421065509319305,1.0,1.0,-3.0874946117401123,0.7539950013160706,2.3334996700286865,0.0594302900135517,0.9056867957115172,0.9056867957115172,0.0,231.41395568847656,231.0,45483.97265625,0.0,2817.22802734375,1.0,280.3417053222656,283.3854064941406,294.1151428222656,297.0275573730469,293.1499938964844,293.1499938964844,280.04998779296875,34020.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977615237236023,1.0,0.0,0.0,3.572697401046753,3.5727202892303467,8.516982461514999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.09716796875,0.0,1434.3577880859375,1895.4371337890625,0.0,3382.709228515625,0.8863644599914551,1.0,0.0,3.0,1.0,0.0
18123420,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7381656765937805,0.3171470165252685,0.2910375595092773,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8556930422782898,0.5035279989242554,0.4818686544895172,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.8962330222129822,0.5650025010108948,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7630985975265503,0.3527551591396332,0.3399222791194916,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6243757605552673,0.1890611052513122,0.8803017139434814,284.8930358886719,284.95001220703125,298.2463073730469,291.1256103515625,297.34051513671875,297.04644775390625,284.8941650390625,1.0,0.6167089343070984,0.3429748713970184,0.3429748713970184,1.0,1.0,-3.071643829345703,0.7515361309051514,2.320107698440552,0.0605168640613555,0.8103410005569458,0.8103410005569458,0.0,233.0929107666016,219.0,45671.69140625,0.0,2794.37158203125,1.0,280.05926513671875,283.2840881347656,294.1429443359375,297.13055419921875,293.1499938964844,293.1499938964844,280.3500061035156,40379.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055275321006776,1.0,0.0,0.0,3.383185625076294,3.383208036422729,7.637390240233799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9443359375,0.0,1286.46533203125,1895.4371337890625,0.0,3455.052001953125,0.850091278553009,1.0,0.0,3.0,1.0,0.0
18123480,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7381656765937805,0.3171470165252685,0.2910375595092773,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8556930422782898,0.5035279989242554,0.4818686544895172,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.8962330222129822,0.5650025010108948,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7630985975265503,0.3527551591396332,0.3399222791194916,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6243757605552673,0.1890611052513122,0.8803017139434814,284.8930358886719,284.95001220703125,298.2463073730469,291.1256103515625,297.34051513671875,297.04644775390625,284.8941650390625,1.0,0.6167089343070984,0.3429748713970184,0.3429748713970184,1.0,1.0,-3.071643829345703,0.7515361309051514,2.320107698440552,0.0605168640613555,0.8103410005569458,0.8103410005569458,0.0,233.0929107666016,219.0,45671.69140625,0.0,2794.37158203125,1.0,280.05926513671875,283.2840881347656,294.1429443359375,297.13055419921875,293.1499938964844,293.1499938964844,280.3500061035156,40379.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055275321006776,1.0,0.0,0.0,3.383185625076294,3.383208036422729,7.637390240233799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9443359375,0.0,1286.46533203125,1895.4371337890625,0.0,3455.052001953125,0.850091278553009,1.0,0.0,3.0,1.0,0.0
18123540,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7380094528198242,0.3148558735847473,0.2887332439422607,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8556694984436035,0.5000562071800232,0.4783386886119842,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8948536515235901,0.5609109401702881,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7631820440292358,0.3504875898361206,0.3375720083713531,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6235849857330322,0.1870352178812027,0.8704167604446411,284.9842224121094,284.95001220703125,298.1833190917969,291.0918273925781,297.3205871582031,297.0400695800781,284.9829406738281,1.0,0.6112331748008728,0.3438431620597839,0.3438431620597839,1.0,1.0,-3.0450167655944824,0.745685338973999,2.2993314266204834,0.0607506446540355,0.8845707178115845,0.8845707178115845,0.0,229.7730255126953,222.0,44616.8515625,0.0,2724.47607421875,1.0,280.34014892578125,283.4021911621094,294.0504455566406,296.9122009277344,293.1499938964844,293.1499938964844,280.6499938964844,34073.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933091163635254,1.0,0.0,0.0,3.483162879943848,3.483185052871704,8.095448151834717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.8984375,0.0,1341.6026611328125,1895.4371337890625,0.0,3341.139892578125,0.8664832711219788,1.0,0.0,3.0,1.0,0.0
18123600,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7380094528198242,0.3148558735847473,0.2887332439422607,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8556694984436035,0.5000562071800232,0.4783386886119842,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.8948536515235901,0.5609109401702881,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7631820440292358,0.3504875898361206,0.3375720083713531,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6235849857330322,0.1870352178812027,0.8704167604446411,284.9842224121094,284.95001220703125,298.1833190917969,291.0918273925781,297.3205871582031,297.0400695800781,284.9829406738281,1.0,0.6112331748008728,0.3438431620597839,0.3438431620597839,1.0,1.0,-3.0450167655944824,0.745685338973999,2.2993314266204834,0.0607506446540355,0.8845707178115845,0.8845707178115845,0.0,229.7730255126953,222.0,44616.8515625,0.0,2724.47607421875,1.0,280.34014892578125,283.4021911621094,294.0504455566406,296.9122009277344,293.1499938964844,293.1499938964844,280.6499938964844,34073.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933091163635254,1.0,0.0,0.0,3.483162879943848,3.483185052871704,8.095448151834717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.8984375,0.0,1341.6026611328125,1895.4371337890625,0.0,3341.139892578125,0.8664832711219788,1.0,0.0,3.0,1.0,0.0
18123660,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7370092272758484,0.3128112256526947,0.2868481576442718,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.854491114616394,0.4968709945678711,0.4752828776836395,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.8946061134338379,0.5596891641616821,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7622390985488892,0.3484337329864502,0.3355812728404999,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6220993399620056,0.1852252334356308,0.8619935512542725,285.05010986328125,284.95001220703125,298.11968994140625,291.0571594238281,297.306396484375,297.0414428710937,285.04718017578125,1.0,0.608266294002533,0.3447005152702331,0.3447005152702331,1.0,1.0,-3.025074958801269,0.7418699264526367,2.283205270767212,0.0611856169998645,0.9922922849655152,0.9922922849655152,0.0,228.29714965820312,225.0,43814.875,0.0,2678.04931640625,1.0,280.64093017578125,283.4903869628906,294.0158386230469,296.8095703125,293.1499938964844,293.1499938964844,280.3500061035156,30989.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818634748458862,1.0,0.0,0.0,3.680019855499268,3.68004322052002,9.03636191651458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.35693359375,0.0,1529.0296630859375,1895.4371337890625,0.0,3234.0419921875,0.9084270596504213,1.0,0.0,3.0,1.0,0.0
18123720,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7370092272758484,0.3128112256526947,0.2868481576442718,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.854491114616394,0.4968709945678711,0.4752828776836395,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.8946061134338379,0.5596891641616821,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7622390985488892,0.3484337329864502,0.3355812728404999,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6220993399620056,0.1852252334356308,0.8619935512542725,285.05010986328125,284.95001220703125,298.11968994140625,291.0571594238281,297.306396484375,297.0414428710937,285.04718017578125,1.0,0.608266294002533,0.3447005152702331,0.3447005152702331,1.0,1.0,-3.025074958801269,0.7418699264526367,2.283205270767212,0.0611856169998645,0.9922922849655152,0.9922922849655152,0.0,228.29714965820312,225.0,43814.875,0.0,2678.04931640625,1.0,280.64093017578125,283.4903869628906,294.0158386230469,296.8095703125,293.1499938964844,293.1499938964844,280.3500061035156,30989.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818634748458862,1.0,0.0,0.0,3.680019855499268,3.68004322052002,9.03636191651458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.35693359375,0.0,1529.0296630859375,1895.4371337890625,0.0,3234.0419921875,0.9084270596504213,1.0,0.0,3.0,1.0,0.0
18123780,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7338964343070984,0.3095069229602813,0.2842738628387451,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8509774804115295,0.4923525750637054,0.4714750647544861,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.891190230846405,0.5623074173927307,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.759174644947052,0.3453792631626129,0.3330543339252472,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6189725399017334,0.1828536838293075,0.8524919152259827,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.277587890625,297.023681640625,284.8743896484375,1.0,0.6064070463180542,0.34555783867836,0.34555783867836,1.0,1.0,-3.006094455718994,0.7383133172988892,2.2677812576293945,0.0618766099214553,0.8571032881736755,0.8571032881736755,0.0,228.9863739013672,213.0,44398.66796875,0.0,2645.061279296875,1.0,280.3568725585937,283.3002319335937,294.0626525878906,296.96954345703125,293.1499938964844,293.1499938964844,280.6499938964844,38790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947824239730835,1.0,0.0,0.0,3.602378845214844,3.602402925491333,8.65908646119351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.833984375,0.0,1501.439453125,1895.4371337890625,0.0,3354.90234375,0.8961552977561951,1.0,0.0,3.0,1.0,0.0
18123840,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7338964343070984,0.3095069229602813,0.2842738628387451,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8509774804115295,0.4923525750637054,0.4714750647544861,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.891190230846405,0.5623074173927307,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.759174644947052,0.3453792631626129,0.3330543339252472,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6189725399017334,0.1828536838293075,0.8524919152259827,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.277587890625,297.023681640625,284.8743896484375,1.0,0.6064070463180542,0.34555783867836,0.34555783867836,1.0,1.0,-3.006094455718994,0.7383133172988892,2.2677812576293945,0.0618766099214553,0.8571032881736755,0.8571032881736755,0.0,228.9863739013672,213.0,44398.66796875,0.0,2645.061279296875,1.0,280.3568725585937,283.3002319335937,294.0626525878906,296.96954345703125,293.1499938964844,293.1499938964844,280.6499938964844,38790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947824239730835,1.0,0.0,0.0,3.602378845214844,3.602402925491333,8.65908646119351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.833984375,0.0,1501.439453125,1895.4371337890625,0.0,3354.90234375,0.8961552977561951,1.0,0.0,3.0,1.0,0.0
18123900,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7332400679588318,0.3081358075141907,0.2828043103218078,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8503598570823669,0.4903511703014374,0.469342291355133,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.8897671699523926,0.5610249042510986,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.758633017539978,0.3439984619617462,0.3315726220607757,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6181020140647888,0.1817065179347992,0.8468629717826843,284.99273681640625,284.95001220703125,298.0234375,291.0038452148437,297.2652587890625,297.01763916015625,284.99560546875,1.0,0.6036601662635803,0.3459864854812622,0.3459864854812622,1.0,1.0,-2.991684913635254,0.7349740266799927,2.256710767745972,0.0618577562272548,0.9307539463043212,0.9307539463043212,0.0,227.7182464599609,213.0,43377.90625,0.0,2611.093994140625,1.0,280.6002197265625,283.44683837890625,293.9734802246094,296.7295837402344,293.1499938964844,293.1499938964844,280.6499938964844,34659.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880516886711121,1.0,0.0,0.0,3.631237506866455,3.631261110305786,8.798377848506789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.923828125,0.0,1502.416748046875,1895.4371337890625,0.0,3291.982421875,0.9018563032150269,1.0,0.0,3.0,1.0,0.0
18123960,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7337406873703003,0.3069759905338287,0.2816468775272369,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8510385155677795,0.4885707497596741,0.4675433039665222,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.889091432094574,0.5574942827224731,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7592564225196838,0.3427845239639282,0.3303119242191314,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.618140459060669,0.180666983127594,0.8416943550109863,284.9853820800781,284.95001220703125,297.9912414550781,290.9858093261719,297.2563781738281,297.0162658691406,284.9833068847656,1.0,0.6002469658851624,0.3464637696743011,0.3464637696743011,1.0,1.0,-2.976160287857056,0.7314026951789856,2.244757413864136,0.0617565549910068,0.9400389790534972,0.9400389790534972,0.0,225.1747436523437,216.0,43206.26171875,0.0,2568.83984375,1.0,280.6426696777344,283.44061279296875,293.9530944824219,296.73248291015625,293.1499938964844,293.1499938964844,280.3500061035156,33766.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843329548835754,1.0,0.0,0.0,3.693080186843872,3.693104267120361,9.100615443458082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.462890625,0.0,1564.721435546875,1895.4371337890625,0.0,3257.17236328125,0.9131683111190796,1.0,0.0,3.0,1.0,0.0
