time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7319692969322205,0.3037896752357483,0.2789810299873352,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8491522073745728,0.484100729227066,0.4635580480098724,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.8862772583961487,0.5565623044967651,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7575915455818176,0.3396952450275421,0.3275578320026397,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6159375309944153,0.1782435923814773,0.8312006592750549,284.8703308105469,284.95001220703125,297.9267883300781,290.9494323730469,297.2326354980469,297.0054626464844,284.8724060058594,1.0,0.596644401550293,0.347418338060379,0.347418338060379,1.0,1.0,-2.9511117935180664,0.7261370420455933,2.224974632263184,0.0619368515908718,0.8207165598869324,0.8207165598869324,0.0,223.68418884277344,219.0,43327.87890625,0.0,2514.631103515625,1.0,280.3582763671875,283.3236694335937,293.9703369140625,296.8172607421875,293.1499938964844,293.1499938964844,280.6499938964844,41228.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928928375244141,1.0,0.0,0.0,3.488197326660156,3.488220930099488,8.118866503536992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.1259765625,0.0,1397.8804931640625,1895.4371337890625,0.0,3337.250244140625,0.8736680150032043,1.0,0.0,3.0,1.0,0.0
18124080,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7319692969322205,0.3037896752357483,0.2789810299873352,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8491522073745728,0.484100729227066,0.4635580480098724,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.8862772583961487,0.5565623044967651,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7575915455818176,0.3396952450275421,0.3275578320026397,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6159375309944153,0.1782435923814773,0.8312006592750549,284.8703308105469,284.95001220703125,297.9267883300781,290.9494323730469,297.2326354980469,297.0054626464844,284.8724060058594,1.0,0.596644401550293,0.347418338060379,0.347418338060379,1.0,1.0,-2.9511117935180664,0.7261370420455933,2.224974632263184,0.0619368515908718,0.8207165598869324,0.8207165598869324,0.0,223.68418884277344,219.0,43327.87890625,0.0,2514.631103515625,1.0,280.3582763671875,283.3236694335937,293.9703369140625,296.8172607421875,293.1499938964844,293.1499938964844,280.6499938964844,41228.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928928375244141,1.0,0.0,0.0,3.488197326660156,3.488220930099488,8.118866503536992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.1259765625,0.0,1397.8804931640625,1895.4371337890625,0.0,3337.250244140625,0.8736680150032043,1.0,0.0,3.0,1.0,0.0
18124140,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7295275330543518,0.301472544670105,0.2767148315906524,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.846319854259491,0.480522096157074,0.4599844515323639,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.884066104888916,0.5580605864524841,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.755058765411377,0.3372247219085693,0.3250817954540252,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6129419207572937,0.1761569231748581,0.821480393409729,284.9867553710937,284.95001220703125,297.86248779296875,290.9128112792969,297.21435546875,297.0016784667969,284.98590087890625,1.0,0.5943619608879089,0.3483728766441345,0.3483728766441345,1.0,1.0,-2.931225538253784,0.7224607467651367,2.2087647914886475,0.0625664889812469,0.9060311317443848,0.9060311317443848,0.0,223.728515625,207.0,42271.09375,0.0,2478.275634765625,1.0,280.6409912109375,283.4659423828125,293.865966796875,296.58233642578125,293.1499938964844,293.1499938964844,280.3500061035156,34176.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792417645454407,1.0,0.0,0.0,3.5764739513397217,3.5764968395233154,8.534997846254555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0732421875,0.0,1439.5245361328125,1895.4371337890625,0.0,3209.47412109375,0.8875564932823181,1.0,0.0,3.0,1.0,0.0
18124200,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7295275330543518,0.301472544670105,0.2767148315906524,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.846319854259491,0.480522096157074,0.4599844515323639,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.884066104888916,0.5580605864524841,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.755058765411377,0.3372247219085693,0.3250817954540252,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6129419207572937,0.1761569231748581,0.821480393409729,284.9867553710937,284.95001220703125,297.86248779296875,290.9128112792969,297.21435546875,297.0016784667969,284.98590087890625,1.0,0.5943619608879089,0.3483728766441345,0.3483728766441345,1.0,1.0,-2.931225538253784,0.7224607467651367,2.2087647914886475,0.0625664889812469,0.9060311317443848,0.9060311317443848,0.0,223.728515625,207.0,42271.09375,0.0,2478.275634765625,1.0,280.6409912109375,283.4659423828125,293.865966796875,296.58233642578125,293.1499938964844,293.1499938964844,280.3500061035156,34176.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792417645454407,1.0,0.0,0.0,3.5764739513397217,3.5764968395233154,8.534997846254555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0732421875,0.0,1439.5245361328125,1895.4371337890625,0.0,3209.47412109375,0.8875564932823181,1.0,0.0,3.0,1.0,0.0
18124260,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7294614911079407,0.2983712255954742,0.2740518748760223,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.846501350402832,0.4761301577091217,0.4559975564479828,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.8805309534072876,0.5528524518013,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7552385330200195,0.334173709154129,0.3222839832305908,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6121468544006348,0.1737682074308395,0.8107603788375854,284.8826599121094,284.95001220703125,297.79852294921875,290.8760986328125,297.1916198730469,296.9921875,284.8847961425781,1.0,0.5879899263381958,0.3494471907615661,0.3494471907615661,1.0,1.0,-2.900744199752808,0.7156818509101868,2.1850624084472656,0.0627880245447158,0.8010057806968689,0.8010057806968689,0.0,219.7359619140625,210.0,42283.79296875,0.0,2403.213623046875,1.0,280.3589172363281,283.36114501953125,293.8920288085937,296.6748352050781,293.1499938964844,293.1499938964844,280.6499938964844,41403.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867459893226624,1.0,0.0,0.0,3.362575054168701,3.3625972270965576,7.54461780161364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.056640625,0.0,1273.533203125,1895.4371337890625,0.0,3279.763427734375,0.846286416053772,1.0,0.0,3.0,1.0,0.0
18124320,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7294614911079407,0.2983712255954742,0.2740518748760223,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.846501350402832,0.4761301577091217,0.4559975564479828,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.8805309534072876,0.5528524518013,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7552385330200195,0.334173709154129,0.3222839832305908,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6121468544006348,0.1737682074308395,0.8107603788375854,284.8826599121094,284.95001220703125,297.79852294921875,290.8760986328125,297.1916198730469,296.9921875,284.8847961425781,1.0,0.5879899263381958,0.3494471907615661,0.3494471907615661,1.0,1.0,-2.900744199752808,0.7156818509101868,2.1850624084472656,0.0627880245447158,0.8010057806968689,0.8010057806968689,0.0,219.7359619140625,210.0,42283.79296875,0.0,2403.213623046875,1.0,280.3589172363281,283.36114501953125,293.8920288085937,296.6748352050781,293.1499938964844,293.1499938964844,280.6499938964844,41403.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867459893226624,1.0,0.0,0.0,3.362575054168701,3.3625972270965576,7.54461780161364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.056640625,0.0,1273.533203125,1895.4371337890625,0.0,3279.763427734375,0.846286416053772,1.0,0.0,3.0,1.0,0.0
18124380,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7282697558403015,0.2960461974143982,0.2717334330081939,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8451961278915405,0.472521960735321,0.4523515105247497,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8788657784461975,0.5510910749435425,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7540668249130249,0.3316662907600403,0.3197234272956848,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6101733446121216,0.1716899424791336,0.800783634185791,284.9852600097656,284.95001220703125,297.735107421875,290.8394775390625,297.176025390625,296.99188232421875,284.9842834472656,1.0,0.5842577219009399,0.3505215346813202,0.3505215346813202,1.0,1.0,-2.8763723373413086,0.7108226418495178,2.1655497550964355,0.063126765191555,0.8799968957901001,0.8799968957901001,0.0,217.8472595214844,213.0,41258.29296875,0.0,2350.583251953125,1.0,280.6399230957031,283.4886169433594,293.7897644042969,296.4440002441406,293.1499938964844,293.1499938964844,280.95001220703125,34113.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872619092464447,1.0,0.0,0.0,3.4616310596466064,3.461652994155884,7.995669761839963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.19970703125,0.0,1320.1373291015625,1895.4371337890625,0.0,3147.37744140625,0.8617613315582275,1.0,0.0,3.0,1.0,0.0
18124440,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7282697558403015,0.2960461974143982,0.2717334330081939,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8451961278915405,0.472521960735321,0.4523515105247497,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8788657784461975,0.5510910749435425,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7540668249130249,0.3316662907600403,0.3197234272956848,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6101733446121216,0.1716899424791336,0.800783634185791,284.9852600097656,284.95001220703125,297.735107421875,290.8394775390625,297.176025390625,296.99188232421875,284.9842834472656,1.0,0.5842577219009399,0.3505215346813202,0.3505215346813202,1.0,1.0,-2.8763723373413086,0.7108226418495178,2.1655497550964355,0.063126765191555,0.8799968957901001,0.8799968957901001,0.0,217.8472595214844,213.0,41258.29296875,0.0,2350.583251953125,1.0,280.6399230957031,283.4886169433594,293.7897644042969,296.4440002441406,293.1499938964844,293.1499938964844,280.95001220703125,34113.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872619092464447,1.0,0.0,0.0,3.4616310596466064,3.461652994155884,7.995669761839963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.19970703125,0.0,1320.1373291015625,1895.4371337890625,0.0,3147.37744140625,0.8617613315582275,1.0,0.0,3.0,1.0,0.0
18124500,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7273649573326111,0.2949948906898498,0.2707363069057464,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8441269993782043,0.4708495736122131,0.4507150053977966,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.8779884576797485,0.5512862205505371,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7531161904335022,0.3305155336856842,0.318591833114624,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6088917255401611,0.1707298010587692,0.7963381409645081,285.077880859375,284.95001220703125,297.7036437988281,290.8212585449219,297.16876220703125,296.9923095703125,285.08038330078125,1.0,0.5829946994781494,0.351058691740036,0.351058691740036,1.0,1.0,-2.8667354583740234,0.709185004234314,2.15755033493042,0.0635874718427658,0.9675902724266052,0.9675902724266052,0.0,217.5870361328125,213.0,40445.265625,0.0,2332.353271484375,1.0,280.89471435546875,283.6052551269531,293.7427062988281,296.28399658203125,293.1499938964844,293.1499938964844,280.95001220703125,31154.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632619380950928,1.0,0.0,0.0,3.556114196777344,3.5561363697052,8.438100280727667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5849609375,0.0,1395.8780517578125,1895.4371337890625,0.0,3059.600830078125,0.882040798664093,1.0,0.0,3.0,1.0,0.0
18124560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7263778448104858,0.2939607799053192,0.2698545753955841,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8429298400878906,0.4692036509513855,0.4492137134075165,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.8769261837005615,0.5519123673439026,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7520567774772644,0.3293911814689636,0.3175649344921112,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6075246334075928,0.1697997450828552,0.7922449707984924,285.0599365234375,284.95001220703125,297.6723937988281,290.8031005859375,297.1615600585937,296.9927673339844,285.0565185546875,1.0,0.582058846950531,0.3516410887241363,0.3516410887241363,1.0,1.0,-2.8584680557250977,0.708087682723999,2.150380373001098,0.0642906948924064,0.9966480731964112,0.9966480731964112,0.0,217.61300659179688,216.0,40480.49609375,0.0,2318.00634765625,1.0,280.9415283203125,283.5821533203125,293.7535400390625,296.3408203125,293.1499938964844,293.1499938964844,280.6499938964844,30645.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595281839370728,1.0,0.0,0.0,3.669989824295044,3.670012950897217,8.987170758700813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.29833984375,0.0,1515.2425537109375,1895.4371337890625,0.0,3024.580078125,0.905832290649414,1.0,0.0,3.0,1.0,0.0
18124620,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7227369546890259,0.2906242907047272,0.2672848403453827,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8388630747795105,0.4645633101463318,0.4453233480453491,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.871366024017334,0.555581271648407,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7484226822853088,0.3261445462703705,0.3148808181285858,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6033869385719299,0.1673826724290847,0.782603919506073,284.8736877441406,284.95001220703125,297.6106262207031,290.76715087890625,297.13970947265625,296.9836120605469,284.87506103515625,1.0,0.5807026624679565,0.3528059422969818,0.3528059422969818,1.0,1.0,-2.840304374694824,0.7053548693656921,2.134949445724488,0.0656210705637931,0.8596304655075073,0.8596304655075073,0.0,218.92588806152344,204.0,41146.51953125,0.0,2292.797119140625,1.0,280.6568603515625,283.38214111328125,293.8109436035156,296.5135498046875,293.1499938964844,293.1499938964844,280.95001220703125,38526.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731929063796997,1.0,0.0,0.0,3.60566759109497,3.605691432952881,8.67490314249153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.4306640625,0.0,1503.0777587890625,1895.4371337890625,0.0,3152.759521484375,0.8966144323348999,1.0,0.0,3.0,1.0,0.0
18124680,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7227369546890259,0.2906242907047272,0.2672848403453827,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8388630747795105,0.4645633101463318,0.4453233480453491,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.871366024017334,0.555581271648407,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7484226822853088,0.3261445462703705,0.3148808181285858,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6033869385719299,0.1673826724290847,0.782603919506073,284.8736877441406,284.95001220703125,297.6106262207031,290.76715087890625,297.13970947265625,296.9836120605469,284.87506103515625,1.0,0.5807026624679565,0.3528059422969818,0.3528059422969818,1.0,1.0,-2.840304374694824,0.7053548693656921,2.134949445724488,0.0656210705637931,0.8596304655075073,0.8596304655075073,0.0,218.92588806152344,204.0,41146.51953125,0.0,2292.797119140625,1.0,280.6568603515625,283.38214111328125,293.8109436035156,296.5135498046875,293.1499938964844,293.1499938964844,280.95001220703125,38526.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731929063796997,1.0,0.0,0.0,3.60566759109497,3.605691432952881,8.67490314249153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.4306640625,0.0,1503.0777587890625,1895.4371337890625,0.0,3152.759521484375,0.8966144323348999,1.0,0.0,3.0,1.0,0.0
18124740,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7220867872238159,0.2879820466041565,0.264581948518753,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8383457064628601,0.4605743288993835,0.4412250220775604,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.866801381111145,0.5515502691268921,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7479171752929688,0.3233042359352112,0.31193408370018,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.601854681968689,0.165109246969223,0.7715601921081543,284.9910583496094,284.95001220703125,297.54998779296875,290.73175048828125,297.12261962890625,296.9806213378906,284.9892578125,1.0,0.5748059153556824,0.3539707660675049,0.3539707660675049,1.0,1.0,-2.810482978820801,0.6988282203674316,2.111654758453369,0.0658531263470649,0.9483469128608704,0.9483469128608704,0.0,215.63796997070312,192.0,40010.59765625,0.0,2225.8525390625,1.0,280.94195556640625,283.525390625,293.6993713378906,296.28131103515625,293.1499938964844,293.1499938964844,280.6499938964844,33536.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626354932785034,1.0,0.0,0.0,3.703491449356079,3.703515529632568,9.151999620371498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.8486328125,0.0,1574.7958984375,1895.4371337890625,0.0,3053.724609375,0.915510594844818,1.0,0.0,3.0,1.0,0.0
18124800,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7220867872238159,0.2879820466041565,0.264581948518753,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8383457064628601,0.4605743288993835,0.4412250220775604,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.866801381111145,0.5515502691268921,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7479171752929688,0.3233042359352112,0.31193408370018,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.601854681968689,0.165109246969223,0.7715601921081543,284.9910583496094,284.95001220703125,297.54998779296875,290.73175048828125,297.12261962890625,296.9806213378906,284.9892578125,1.0,0.5748059153556824,0.3539707660675049,0.3539707660675049,1.0,1.0,-2.810482978820801,0.6988282203674316,2.111654758453369,0.0658531263470649,0.9483469128608704,0.9483469128608704,0.0,215.63796997070312,192.0,40010.59765625,0.0,2225.8525390625,1.0,280.94195556640625,283.525390625,293.6993713378906,296.28131103515625,293.1499938964844,293.1499938964844,280.6499938964844,33536.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626354932785034,1.0,0.0,0.0,3.703491449356079,3.703515529632568,9.151999620371498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.8486328125,0.0,1574.7958984375,1895.4371337890625,0.0,3053.724609375,0.915510594844818,1.0,0.0,3.0,1.0,0.0
18124860,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7234008312225342,0.2846799492835998,0.2616586089134216,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8401964902877808,0.4558775126934051,0.4368658065795898,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.8626654744148254,0.542286217212677,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7495208382606506,0.3199415206909179,0.3087599277496338,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.602190375328064,0.1625706106424331,0.7597513198852539,284.8576965332031,284.95001220703125,297.4906921386719,290.6971130371094,297.1052551269531,296.9771423339844,284.8603820800781,1.0,0.5663044452667236,0.3551149368286133,0.3551149368286133,1.0,1.0,-2.772599458694458,0.6895846128463745,2.083014726638794,0.0651333853602409,0.8156803846359253,0.8156803846359253,0.0,209.28726196289065,195.0,40033.8125,0.0,2132.2685546875,1.0,280.6575012207031,283.3939208984375,293.72076416015625,296.3673400878906,293.1499938964844,293.1499938964844,280.95001220703125,41916.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718355894088745,1.0,0.0,0.0,3.490936040878296,3.490959644317627,8.131620461426792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.498046875,0.0,1405.637939453125,1895.4371337890625,0.0,3140.02880859375,0.8745630383491516,1.0,0.0,3.0,1.0,0.0
18124920,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7234008312225342,0.2846799492835998,0.2616586089134216,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8401964902877808,0.4558775126934051,0.4368658065795898,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.8626654744148254,0.542286217212677,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7495208382606506,0.3199415206909179,0.3087599277496338,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.602190375328064,0.1625706106424331,0.7597513198852539,284.8576965332031,284.95001220703125,297.4906921386719,290.6971130371094,297.1052551269531,296.9771423339844,284.8603820800781,1.0,0.5663044452667236,0.3551149368286133,0.3551149368286133,1.0,1.0,-2.772599458694458,0.6895846128463745,2.083014726638794,0.0651333853602409,0.8156803846359253,0.8156803846359253,0.0,209.28726196289065,195.0,40033.8125,0.0,2132.2685546875,1.0,280.6575012207031,283.3939208984375,293.72076416015625,296.3673400878906,293.1499938964844,293.1499938964844,280.95001220703125,41916.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718355894088745,1.0,0.0,0.0,3.490936040878296,3.490959644317627,8.131620461426792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.498046875,0.0,1405.637939453125,1895.4371337890625,0.0,3140.02880859375,0.8745630383491516,1.0,0.0,3.0,1.0,0.0
18124980,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.723052978515625,0.2822743058204651,0.2591672539710998,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8399378657341003,0.4521014094352722,0.4329517483711242,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8608372211456299,0.5379530191421509,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7492074370384216,0.3172028064727783,0.3058924078941345,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6007974743843079,0.1603921502828598,0.7489625215530396,284.98046875,284.95001220703125,297.43292236328125,290.66339111328125,297.0907897949219,296.976806640625,284.9794921875,1.0,0.5610935091972351,0.3562591075897217,0.3562591075897217,1.0,1.0,-2.7432641983032227,0.6830478310585022,2.060216426849365,0.0648835077881813,0.8993731141090393,0.8993731141090393,0.0,205.919677734375,198.0,38842.94140625,0.0,2068.576171875,1.0,280.9409484863281,283.54376220703125,293.6075744628906,296.116455078125,293.1499938964844,293.1499938964844,281.25,34475.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562003970146179,1.0,0.0,0.0,3.566701889038086,3.56672477722168,8.488421485708386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.63720703125,0.0,1431.30859375,1895.4371337890625,0.0,2993.37548828125,0.8855506777763367,1.0,0.0,3.0,1.0,0.0
18125040,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.723052978515625,0.2822743058204651,0.2591672539710998,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8399378657341003,0.4521014094352722,0.4329517483711242,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8608372211456299,0.5379530191421509,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7492074370384216,0.3172028064727783,0.3058924078941345,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6007974743843079,0.1603921502828598,0.7489625215530396,284.98046875,284.95001220703125,297.43292236328125,290.66339111328125,297.0907897949219,296.976806640625,284.9794921875,1.0,0.5610935091972351,0.3562591075897217,0.3562591075897217,1.0,1.0,-2.7432641983032227,0.6830478310585022,2.060216426849365,0.0648835077881813,0.8993731141090393,0.8993731141090393,0.0,205.919677734375,198.0,38842.94140625,0.0,2068.576171875,1.0,280.9409484863281,283.54376220703125,293.6075744628906,296.116455078125,293.1499938964844,293.1499938964844,281.25,34475.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562003970146179,1.0,0.0,0.0,3.566701889038086,3.56672477722168,8.488421485708386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.63720703125,0.0,1431.30859375,1895.4371337890625,0.0,2993.37548828125,0.8855506777763367,1.0,0.0,3.0,1.0,0.0
18125100,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7225033640861511,0.2812313437461853,0.258150041103363,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.839295506477356,0.450399100780487,0.4312557876110077,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.8599721789360046,0.5371496677398682,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7485972046852112,0.3159709274768829,0.3046571612358093,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.5997373461723328,0.159409150481224,0.7442898154258728,285.08184814453125,284.95001220703125,297.4046936035156,290.6469116210937,297.08453369140625,296.97772216796875,285.08563232421875,1.0,0.5592929124832153,0.3568311929702759,0.3568311929702759,1.0,1.0,-2.7319350242614746,0.680836021900177,2.051098823547364,0.0651412084698677,0.9922205209732056,0.9922205209732056,0.0,205.0868530273437,198.0,37943.8203125,0.0,2046.4608154296875,1.0,281.1976318359375,283.671875,293.5574035644531,295.9480285644531,293.1499938964844,293.1499938964844,281.25,31607.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454904556274414,1.0,0.0,0.0,3.6519856452941895,3.652009010314941,8.899209547053033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.50537109375,0.0,1502.4951171875,1895.4371337890625,0.0,2893.052734375,0.9039236903190612,1.0,0.0,3.0,1.0,0.0
18125160,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7218228578567505,0.2802379727363586,0.2572738826274872,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8384600281715393,0.4487598836421966,0.429726094007492,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9990000128746032,0.8589739799499512,0.5369428992271423,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.747819185256958,0.3147898018360138,0.3035478293895721,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.5985475182533264,0.1584732979536056,0.7400476336479187,285.0751953125,284.95001220703125,297.3768920898437,290.6307067871094,297.07879638671875,296.9791259765625,285.07281494140625,1.0,0.5579254031181335,0.3575470149517059,0.3575470149517059,1.0,1.0,-2.7223618030548096,0.6795240640640259,2.042837619781494,0.0659156218171119,1.0,1.0,0.0,204.63336181640625,201.0,37881.23046875,0.0,2029.051025390625,1.0,281.2419738769531,283.66094970703125,293.5694580078125,295.9992370605469,293.1499938964844,293.1499938964844,280.95001220703125,31600.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405076265335083,1.0,0.0,0.0,3.746396780014038,3.7464208602905273,9.36528067541076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.095703125,0.0,1609.2960205078125,1895.4371337890625,0.0,2846.458251953125,0.9236062169075012,1.0,0.0,3.0,1.0,0.0
18125220,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7185837030410767,0.2769816517829895,0.2547642588615417,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8349127173423767,0.4441427886486053,0.4258410632610321,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8535342216491699,0.5393418073654175,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7445759177207947,0.3114493787288666,0.3007510006427765,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.5945626497268677,0.1560528725385666,0.7302810549736023,284.8755187988281,284.95001220703125,297.32281494140625,290.59930419921875,297.0643615722656,296.97760009765625,284.8760681152344,1.0,0.5559636354446411,0.3589786887168884,0.3589786887168884,1.0,1.0,-2.702465772628784,0.676659107208252,2.025806665420532,0.0674951672554016,0.8832650184631348,0.8832650184631348,0.0,205.191162109375,189.0,38601.5078125,0.0,2000.097412109375,1.0,280.9563293457031,283.4442138671875,293.6390991210937,296.18194580078125,293.1499938964844,293.1499938964844,281.25,37981.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533607125282288,1.0,0.0,0.0,3.7068002223968506,3.706825256347656,9.168360293188016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.248046875,0.0,1612.3408203125,1895.4371337890625,0.0,2966.757568359375,0.9187328219413756,1.0,0.0,3.0,1.0,0.0
18125280,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7185837030410767,0.2769816517829895,0.2547642588615417,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8349127173423767,0.4441427886486053,0.4258410632610321,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8535342216491699,0.5393418073654175,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7445759177207947,0.3114493787288666,0.3007510006427765,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.5945626497268677,0.1560528725385666,0.7302810549736023,284.8755187988281,284.95001220703125,297.32281494140625,290.59930419921875,297.0643615722656,296.97760009765625,284.8760681152344,1.0,0.5559636354446411,0.3589786887168884,0.3589786887168884,1.0,1.0,-2.702465772628784,0.676659107208252,2.025806665420532,0.0674951672554016,0.8832650184631348,0.8832650184631348,0.0,205.191162109375,189.0,38601.5078125,0.0,2000.097412109375,1.0,280.9563293457031,283.4442138671875,293.6390991210937,296.18194580078125,293.1499938964844,293.1499938964844,281.25,37981.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533607125282288,1.0,0.0,0.0,3.7068002223968506,3.706825256347656,9.168360293188016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.248046875,0.0,1612.3408203125,1895.4371337890625,0.0,2966.757568359375,0.9187328219413756,1.0,0.0,3.0,1.0,0.0
18125340,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.718122124671936,0.274308830499649,0.2520181238651275,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8346412777900696,0.4400920271873474,0.421661913394928,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.8488590121269226,0.5346052050590515,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.744199812412262,0.3084415793418884,0.2976325750350952,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.5929954648017883,0.1537041813135147,0.718865156173706,285.0023803710937,284.95001220703125,297.2708435058594,290.5692749023437,297.0502319335937,296.9759216308594,285.0,1.0,0.5496164560317993,0.3604103326797485,0.3604103326797485,1.0,1.0,-2.670997381210327,0.6699442267417908,2.0010533332824707,0.0679035112261772,0.9813165664672852,0.9813165664672852,0.0,201.59396362304688,192.0,37384.34375,0.0,1934.587646484375,1.0,281.2435302734375,283.5976257324219,293.5295715332031,295.9507751464844,293.1499938964844,293.1499938964844,280.95001220703125,33434.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414099216461182,1.0,0.0,0.0,3.798784017562866,3.798809051513672,9.629028454583022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1162109375,0.0,1685.1024169921875,1895.4371337890625,0.0,2854.890869140625,0.9367980360984802,1.0,0.0,3.0,1.0,0.0
18125400,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.718122124671936,0.274308830499649,0.2520181238651275,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8346412777900696,0.4400920271873474,0.421661913394928,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.8488590121269226,0.5346052050590515,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.744199812412262,0.3084415793418884,0.2976325750350952,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.5929954648017883,0.1537041813135147,0.718865156173706,285.0023803710937,284.95001220703125,297.2708435058594,290.5692749023437,297.0502319335937,296.9759216308594,285.0,1.0,0.5496164560317993,0.3604103326797485,0.3604103326797485,1.0,1.0,-2.670997381210327,0.6699442267417908,2.0010533332824707,0.0679035112261772,0.9813165664672852,0.9813165664672852,0.0,201.59396362304688,192.0,37384.34375,0.0,1934.587646484375,1.0,281.2435302734375,283.5976257324219,293.5295715332031,295.9507751464844,293.1499938964844,293.1499938964844,280.95001220703125,33434.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414099216461182,1.0,0.0,0.0,3.798784017562866,3.798809051513672,9.629028454583022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.1162109375,0.0,1685.1024169921875,1895.4371337890625,0.0,2854.890869140625,0.9367980360984802,1.0,0.0,3.0,1.0,0.0
18125460,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7160433530807495,0.2709868252277374,0.2492692619562149,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8325487971305847,0.4353724122047424,0.4174673557281494,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.8433766961097717,0.533566415309906,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7421861886978149,0.3049265444278717,0.2945053577423095,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.589874804019928,0.1511119306087494,0.7076759338378906,284.8468322753906,284.95001220703125,297.22119140625,290.54083251953125,297.0350341796875,296.97216796875,284.8499450683594,1.0,0.5457984805107117,0.3617371618747711,0.3617371618747711,1.0,1.0,-2.644195318222046,0.664447009563446,1.979748249053955,0.0682677403092384,0.8351725935935974,0.8351725935935974,0.0,200.110580444336,180.0,37618.609375,0.0,1886.9500732421875,1.0,280.9564514160156,283.44140625,293.5662841796875,296.0589294433594,293.1499938964844,293.1499938964844,281.25,41739.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510411381721497,1.0,0.0,0.0,3.6113510131835938,3.61137580871582,8.702273248673009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.01220703125,0.0,1533.0792236328125,1895.4371337890625,0.0,2945.02294921875,0.9004648327827454,1.0,0.0,3.0,1.0,0.0
18125520,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7160433530807495,0.2709868252277374,0.2492692619562149,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8325487971305847,0.4353724122047424,0.4174673557281494,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.8433766961097717,0.533566415309906,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7421861886978149,0.3049265444278717,0.2945053577423095,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.589874804019928,0.1511119306087494,0.7076759338378906,284.8468322753906,284.95001220703125,297.22119140625,290.54083251953125,297.0350341796875,296.97216796875,284.8499450683594,1.0,0.5457984805107117,0.3617371618747711,0.3617371618747711,1.0,1.0,-2.644195318222046,0.664447009563446,1.979748249053955,0.0682677403092384,0.8351725935935974,0.8351725935935974,0.0,200.110580444336,180.0,37618.609375,0.0,1886.9500732421875,1.0,280.9564514160156,283.44140625,293.5662841796875,296.0589294433594,293.1499938964844,293.1499938964844,281.25,41739.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510411381721497,1.0,0.0,0.0,3.6113510131835938,3.61137580871582,8.702273248673009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.01220703125,0.0,1533.0792236328125,1895.4371337890625,0.0,2945.02294921875,0.9004648327827454,1.0,0.0,3.0,1.0,0.0
18125580,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7167280912399292,0.2684752941131592,0.2466170340776443,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.833554208278656,0.4314949810504913,0.4134032428264618,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8395333886146545,0.526328980922699,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7428663372993469,0.3019558489322662,0.2913596630096435,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5891830325126648,0.1487751007080078,0.695961058139801,284.9842834472656,284.95001220703125,297.1741027832031,290.5140991210937,297.0225830078125,296.9712829589844,284.9828491210937,1.0,0.5382198095321655,0.3630639910697937,0.3630639910697937,1.0,1.0,-2.6095807552337646,0.6562888026237488,1.9532920122146609,0.0679136216640472,0.9273579120635986,0.9273579120635986,0.0,195.1625366210937,183.0,36364.44921875,0.0,1813.0999755859373,1.0,281.2418518066406,283.60528564453125,293.4555358886719,295.81329345703125,293.1499938964844,293.1499938964844,280.95001220703125,34464.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347718715667725,1.0,0.0,0.0,3.678168535232544,3.678192615509033,9.027272085404548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.8505859375,0.0,1553.15673828125,1895.4371337890625,0.0,2792.910400390625,0.9105393886566162,1.0,0.0,3.0,1.0,0.0
18125640,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7167280912399292,0.2684752941131592,0.2466170340776443,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.833554208278656,0.4314949810504913,0.4134032428264618,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8395333886146545,0.526328980922699,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7428663372993469,0.3019558489322662,0.2913596630096435,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5891830325126648,0.1487751007080078,0.695961058139801,284.9842834472656,284.95001220703125,297.1741027832031,290.5140991210937,297.0225830078125,296.9712829589844,284.9828491210937,1.0,0.5382198095321655,0.3630639910697937,0.3630639910697937,1.0,1.0,-2.6095807552337646,0.6562888026237488,1.9532920122146609,0.0679136216640472,0.9273579120635986,0.9273579120635986,0.0,195.1625366210937,183.0,36364.44921875,0.0,1813.0999755859373,1.0,281.2418518066406,283.60528564453125,293.4555358886719,295.81329345703125,293.1499938964844,293.1499938964844,280.95001220703125,34464.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347718715667725,1.0,0.0,0.0,3.678168535232544,3.678192615509033,9.027272085404548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.8505859375,0.0,1553.15673828125,1895.4371337890625,0.0,2792.910400390625,0.9105393886566162,1.0,0.0,3.0,1.0,0.0
18125700,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7165931463241577,0.2670024931430816,0.2454348057508468,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8334539532661438,0.4293087720870971,0.4115030169486999,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.8375596404075623,0.5241119861602783,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7426877617835999,0.3003177642822265,0.2899104058742523,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.5883913636207581,0.1475693136453628,0.6906293034553528,284.8462829589844,284.95001220703125,297.15155029296875,290.50146484375,297.01641845703125,296.9706115722656,284.83953857421875,1.0,0.5357034206390381,0.3637274205684662,0.3637274205684662,1.0,1.0,-2.595057249069214,0.653109610080719,1.9419478178024288,0.0678695887327194,0.8259524703025818,0.8259524703025818,0.0,193.52102661132807,183.0,36902.98828125,0.0,1784.5389404296875,1.0,280.99725341796875,283.4477844238281,293.5169677734375,295.9951171875,293.1499938964844,293.1499938964844,280.95001220703125,39549.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840116560459137,1.0,0.0,0.0,3.6112890243530273,3.611313343048096,8.70197482072399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.5146484375,0.0,1516.80078125,1895.4371337890625,0.0,2842.803955078125,0.8962848782539368,1.0,0.0,3.0,1.0,0.0
18125760,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7154585123062134,0.2653410732746124,0.243972510099411,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8323430418968201,0.4269450306892395,0.4093016684055328,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.8349944353103638,0.5235452651977539,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7415993213653564,0.2985232770442962,0.2882455885410309,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.5867255330085754,0.146270290017128,0.6848752498626709,284.86260986328125,284.95001220703125,297.1297302246094,290.48931884765625,297.0097045898437,296.96893310546875,284.86651611328125,1.0,0.5336142778396606,0.3645049035549164,0.3645049035549164,1.0,1.0,-2.581059217453003,0.6503401398658752,1.930719017982483,0.068200796842575,0.80229252576828,0.80229252576828,0.0,192.7540740966797,186.0,36396.94140625,0.0,1760.8466796875,1.0,280.9578552246094,283.4894714355469,293.499755859375,295.91583251953125,293.1499938964844,293.1499938964844,281.25,42757.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413494825363159,1.0,0.0,0.0,3.4289979934692383,3.429021120071411,7.845628715585917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.99365234375,0.0,1348.4149169921875,1895.4371337890625,0.0,2854.326171875,0.8618490099906921,1.0,0.0,3.0,1.0,0.0
18125820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7130081653594971,0.2629529535770416,0.2416187971830368,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8297632932662964,0.4231800138950348,0.4055369794368744,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8308454751968384,0.523934006690979,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7390836477279663,0.295611023902893,0.2853373885154724,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.5830139517784119,0.1440270543098449,0.6743936538696289,284.9924621582031,284.95001220703125,297.0882873535156,290.4665832519531,296.99969482421875,296.9693908691406,284.99139404296875,1.0,0.5306379199028015,0.3660598695278168,0.3660598695278168,1.0,1.0,-2.558079481124878,0.6464526653289795,1.9116268157958984,0.0693378373980522,0.8965619206428528,0.8965619206428528,0.0,192.175048828125,174.0,35389.9453125,0.0,1725.375,1.0,281.240478515625,283.6393737792969,293.4019775390625,295.6933288574219,293.1499938964844,293.1499938964844,281.54998779296875,34009.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239081501960754,1.0,0.0,0.0,3.526146411895752,3.5261690616607666,8.296482292280416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.98388671875,0.0,1385.3056640625,1895.4371337890625,0.0,2691.813232421875,0.8761799335479736,1.0,0.0,3.0,1.0,0.0
