time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7130081653594971,0.2629529535770416,0.2416187971830368,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8297632932662964,0.4231800138950348,0.4055369794368744,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8308454751968384,0.523934006690979,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7390836477279663,0.295611023902893,0.2853373885154724,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.5830139517784119,0.1440270543098449,0.6743936538696289,284.9924621582031,284.95001220703125,297.0882873535156,290.4665832519531,296.99969482421875,296.9693908691406,284.99139404296875,1.0,0.5306379199028015,0.3660598695278168,0.3660598695278168,1.0,1.0,-2.558079481124878,0.6464526653289795,1.9116268157958984,0.0693378373980522,0.8965619206428528,0.8965619206428528,0.0,192.175048828125,174.0,35389.9453125,0.0,1725.375,1.0,281.240478515625,283.6393737792969,293.4019775390625,295.6933288574219,293.1499938964844,293.1499938964844,281.54998779296875,34009.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239081501960754,1.0,0.0,0.0,3.526146411895752,3.5261690616607666,8.296482292280416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.98388671875,0.0,1385.3056640625,1895.4371337890625,0.0,2691.813232421875,0.8761799335479736,1.0,0.0,3.0,1.0,0.0
18125940,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.7141273021697998,0.0,0.239589050412178,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.8309687972068787,0.0,0.402101457118988,296.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.0,0.5170745253562927,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.7399473190307617,0.0,0.2826589345932007,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.5825951099395752,0.0,0.6643547415733337,285.0868225097656,294.1499938964844,297.04998779296875,290.4460754394531,296.9917297363281,296.9716491699219,285.0837707519531,0.0,0.0,0.3676148355007171,0.3676148355007171,1.0,1.0,-2.528003215789795,0.6401228904724121,1.8878804445266724,0.0698495432734489,0.0,0.0,0.0,187.6792449951172,60.0,34398.953125,0.0,1663.6068115234375,0.0,281.5419921875,283.7536315917969,293.3774108886719,295.5932006835937,293.1499938964844,293.1499938964844,278.1499938964844,31204.294921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.722050905227661,3.7220747470855713,9.243956924365192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1578.225341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.7141273021697998,0.0,0.239589050412178,296.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.8309687972068787,0.0,0.402101457118988,296.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.0,0.5170745253562927,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.7399473190307617,0.0,0.2826589345932007,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.5825951099395752,0.0,0.6643547415733337,285.0868225097656,294.1499938964844,297.04998779296875,290.4460754394531,296.9917297363281,296.9716491699219,285.0837707519531,0.0,0.0,0.3676148355007171,0.3676148355007171,1.0,1.0,-2.528003215789795,0.6401228904724121,1.8878804445266724,0.0698495432734489,0.0,0.0,0.0,187.6792449951172,60.0,34398.953125,0.0,1663.6068115234375,0.0,281.5419921875,283.7536315917969,293.3774108886719,295.5932006835937,293.1499938964844,293.1499938964844,278.1499938964844,31204.294921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.722050905227661,3.7220747470855713,9.243956924365192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1578.225341796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0007928124978207,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.3612312376499176,0.0,0.00083487725351,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.3612312376499176,0.0,0.0006166383973322,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0008348747505806,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0039601265452802,285.712158203125,294.1499938964844,297.029052734375,290.4346618652344,295.913818359375,296.9281616210937,283.98699951171875,0.0,0.0,0.2835578918457031,0.2835578918457031,1.0,1.0,-0.0084494231268763,0.0020206088665872,0.0064288144931197,-0.0172748379409313,0.0,0.0,0.0,14.95307159423828,60.0,1660.322021484375,0.0,-4.86672206534422e-06,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,3.4924596548080444e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.042904105387769e-16,2.0434844553055367e-16,9.56352660411104e-22,1.6676579483120534e-14,1.667653713147317e-14,4.245424037689146e-20,0.0,0.0,-0.0,0.0,0.0,1.3995003459895602e-28,9.949064432840823e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.000938617857173,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0014996150275692,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0020755971781909,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0010917825857177,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0028750258497893,285.7087707519531,294.1499938964844,297.0133361816406,290.4256591796875,295.5371398925781,296.5103454589844,283.596435546875,0.0,0.0,0.220568910241127,0.220568910241127,1.0,1.0,0.1027077734470367,-0.0049979225732386,-0.0977098569273948,0.0042094467207789,0.0,0.0,0.0,15.599891662597656,60.0,777.2377319335938,-0.0,-7.063441444188356e-06,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134375520814705e-29,1.3737688385969534e-29,1.7577380086196752e-32,-2.259610313286872e-18,-2.257762391798429e-18,-1.847922094288639e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.422311995876952e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.880110155791044e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,7.218578684842214e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.913758549373596e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0004721305158454,285.6455383300781,294.1499938964844,296.9766540527344,290.40313720703125,295.4070739746094,296.6052551269531,283.36627197265625,0.0,0.0,0.0735229700803756,0.0735229700803756,1.0,1.0,-0.0011788769625127,1.6071860954980366e-05,0.0011628051288425,-0.0180514995008707,0.0,0.0,0.0,14.990726470947266,60.0,130.45474243164062,0.0,-6.87189682935241e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4293244336113134e-43,-1.7095841264762768e-43,-9.528829557408756e-44,-3.181041791227009e-21,-1.5457664057013905e-21,-1.635275284551423e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.422311995876952e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.880110155791044e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,7.218578684842214e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,9.913758549373596e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0004721305158454,285.6455383300781,294.1499938964844,296.9766540527344,290.40313720703125,295.4070739746094,296.6052551269531,283.36627197265625,0.0,0.0,0.0735229700803756,0.0735229700803756,1.0,1.0,-0.0011788769625127,1.6071860954980366e-05,0.0011628051288425,-0.0180514995008707,0.0,0.0,0.0,14.990726470947266,60.0,130.45474243164062,0.0,-6.87189682935241e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4293244336113134e-43,-1.7095841264762768e-43,-9.528829557408756e-44,-3.181041791227009e-21,-1.5457664057013905e-21,-1.635275284551423e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,9.497954306425528e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,0.0001000094634946,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,7.385800563497469e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0001000174088403,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,0.0004744482866954,285.6430053710937,294.1499938964844,296.9583435058594,290.3911437988281,295.4082946777344,296.6347045898437,283.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125649860128,1.3103676366199581e-08,0.0010125519474968,-0.0181667041033506,0.0,0.0,0.0,14.991568565368652,60.0,54.99617385864258,0.0,-6.984635092521786e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1180001676237764e-21,-1.5583745486684841e-21,-1.5596257199294881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.500010492047296e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0001000372794806,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.389017991954461e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,0.000100040299003,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.0004745292535517,285.640380859375,294.1499938964844,296.94000244140625,290.3786926269531,295.42218017578125,296.6794128417969,283.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123637039214,7.317447980881297e-09,0.0010123563697561,-0.0182016901671886,0.0,0.0,0.0,14.99156379699707,60.0,25.170135498046875,0.0,-6.987675504888102e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.117089784273828e-21,-1.5585565041694388e-21,-1.5585332801043889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,9.50175744947046e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001000555857899,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,7.390345854219049e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.000100058656244,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.000474617088912,285.6347961425781,294.1499938964844,296.9033203125,290.3524475097656,295.44903564453125,296.7431030273437,283.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,14.991552352905272,60.0,11.432489395141602,0.0,-6.990218537339389e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171063440419506e-21,-1.5585530710467793e-21,-1.5585531720209753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,9.50175744947046e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0001000555857899,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,7.390345854219049e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.000100058656244,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.000474617088912,285.6347961425781,294.1499938964844,296.9033203125,290.3524475097656,295.44903564453125,296.7431030273437,283.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344864525134e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,14.991552352905272,60.0,11.432489395141602,0.0,-6.990218537339389e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171063440419506e-21,-1.5585530710467793e-21,-1.5585531720209753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.502960892859846e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001000682896119,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,7.391280814772472e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001000713236862,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0004746773920487,285.6287841796875,294.1499938964844,296.8666687011719,290.3245544433594,295.4747619628906,296.7802124023437,283.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,14.99154567718506,60.0,9.579198837280272,0.0,-6.991963630298417e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171061420935585e-21,-1.5585530710467793e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.502960892859846e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001000682896119,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,7.391280814772472e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0001000713236862,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0004746773920487,285.6287841796875,294.1499938964844,296.8666687011719,290.3245544433594,295.4747619628906,296.7802124023437,283.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,14.99154567718506,60.0,9.579198837280272,0.0,-6.991963630298417e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171061420935585e-21,-1.5585530710467793e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.503604815108702e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0001000751071842,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,7.391780673060566e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001000781048787,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0004747097555082,285.6224060058594,294.1499938964844,296.8299865722656,290.2951965332031,295.4993591308594,296.7973022460937,283.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,14.991541862487791,60.0,9.302650451660156,0.0,-6.992886625312168e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585530710467793e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.503604815108702e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0001000751071842,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,7.391780673060566e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001000781048787,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0004747097555082,285.6224060058594,294.1499938964844,296.8299865722656,290.2951965332031,295.4993591308594,296.7973022460937,283.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,14.991541862487791,60.0,9.302650451660156,0.0,-6.992886625312168e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585530710467793e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.503690671408548e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001000760457827,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,7.391846156679094e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001000789998215,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0004747142374981,285.6156616210937,294.1499938964844,296.7933349609375,290.2645263671875,295.52276611328125,296.8000183105469,283.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,14.991540908813477,60.0,9.208890914916992,0.0,-6.99298823292338e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.503690671408548e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001000760457827,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,7.391846156679094e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001000789998215,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0004747142374981,285.6156616210937,294.1499938964844,296.7933349609375,290.2645263671875,295.52276611328125,296.8000183105469,283.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,14.991540908813477,60.0,9.208890914916992,0.0,-6.99298823292338e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,9.503510227659716e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001000741613097,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,7.39170573069714e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0001000770935206,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0004747053317259,285.6121826171875,294.1499938964844,296.7749938964844,290.24871826171875,295.5340576171875,296.7970886230469,283.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442654706692e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,14.991541862487791,60.0,9.173507690429688,0.0,-6.992710410713698e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,9.50321409618482e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0001000710471998,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,7.391474355245009e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001000739721348,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0004746906051877,285.6086120605469,294.1499938964844,296.75665283203125,290.232666015625,295.5450744628906,296.79205322265625,283.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.348643471516425e-09,0.0010126886190846,-0.0183039996773004,0.0,0.0,0.0,14.991543769836426,60.0,9.338160514831545,0.0,-6.992262058247435e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.502184548182412e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001000602424028,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.390672544715926e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.000100063123682,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0004746393824461,285.6012878417969,294.1499938964844,296.7200012207031,290.19976806640625,295.5664367675781,296.7773742675781,283.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615226367054e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,14.99155044555664,60.0,9.842744827270508,0.0,-6.990723022681777e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.502184548182412e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001000602424028,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,7.390672544715926e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.000100063123682,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0004746393824461,285.6012878417969,294.1499938964844,296.7200012207031,290.19976806640625,295.5664367675781,296.7773742675781,283.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615226367054e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,14.99155044555664,60.0,9.842744827270508,0.0,-6.990723022681777e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.50058820308186e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001000434640445,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,7.389429811155424e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.000100046308944,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0004745598125737,285.5937194824219,294.1499938964844,296.6833190917969,290.166015625,295.5867919921875,296.7569580078125,283.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,14.99156093597412,60.0,9.945687294006348,0.0,-6.988350520487074e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.50058820308186e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001000434640445,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,7.389429811155424e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.000100046308944,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0004745598125737,285.5937194824219,294.1499938964844,296.6833190917969,290.166015625,295.5867919921875,296.7569580078125,283.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,14.99156093597412,60.0,9.945687294006348,0.0,-6.988350520487074e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.49842797126621e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001000207412289,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,7.387748337350786e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001000235497485,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0004744520701933,285.5859375,294.1499938964844,296.64666748046875,290.13153076171875,295.6061096191406,296.7323913574219,283.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,14.99157428741455,60.0,9.960693359375,0.0,-6.98514881491974e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.49842797126621e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001000207412289,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,7.387748337350786e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0001000235497485,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0004744520701933,285.5859375,294.1499938964844,296.64666748046875,290.13153076171875,295.6061096191406,296.7323913574219,283.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,14.99157428741455,60.0,9.960693359375,0.0,-6.98514881491974e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.49570385273546e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.999208123190328e-05,299.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,7.385628850897774e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,9.999485337175428e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004743161844089,285.5779113769531,294.1499938964844,296.6099853515625,290.0964660644531,295.6243591308594,296.7046203613281,283.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,14.99159049987793,60.0,14.040875434875488,0.0,-6.981119327065245e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.49570385273546e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.999208123190328e-05,299.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,7.385628850897774e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,9.999485337175428e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004743161844089,285.5779113769531,294.1499938964844,296.6099853515625,290.0964660644531,295.6243591308594,296.7046203613281,283.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,14.99159049987793,60.0,14.040875434875488,0.0,-6.981119327065245e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.494130790699272e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.997553570428865e-05,299.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,7.384405034827068e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.99782932922244e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.000474237720482,285.5738220214844,294.1499938964844,296.5916748046875,290.0787658691406,295.63311767578125,296.6899108886719,283.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234562726665672e-09,0.001011713175103,-0.0180052015930414,0.0,0.0,0.0,14.99160099029541,60.0,14.987920761108398,0.0,-6.978795852319308e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,9.49242094065994e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,9.995754226110876e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,7.383074262179434e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,9.996027802117168e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0004741523589473,285.5697021484375,294.1499938964844,296.5733337402344,290.0610046386719,295.6416320800781,296.6747131347656,283.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131527417695915e-09,0.0010115301702171,-0.0179491229355335,0.0,0.0,0.0,14.99161148071289,60.0,14.708209037780762,0.0,-6.976269872893681e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.488587238593028e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,9.991720435209572e-05,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.38009184715338e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,9.99199037323706e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0004739610885735,285.5613098144531,294.1499938964844,296.5366516113281,290.02520751953125,295.6579895019531,296.6432800292969,283.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,14.9916353225708,60.0,16.874574661254883,0.0,-6.970613952717032e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.488587238593028e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,9.991720435209572e-05,299.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,7.38009184715338e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,9.99199037323706e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0004739610885735,285.5613098144531,294.1499938964844,296.5366516113281,290.02520751953125,295.6579895019531,296.6432800292969,283.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,14.9916353225708,60.0,16.874574661254883,0.0,-6.970613952717032e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,9.484210750088096e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.987114026444031e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,7.376686698989943e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.987380326492712e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0004737426061183,285.55279541015625,294.1499938964844,296.5,289.98931884765625,295.67333984375,296.6107177734375,283.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104664378651705e-09,0.0010106521658599,-0.0176801644265651,0.0,0.0,0.0,14.99166202545166,60.0,11.401690483093262,0.0,-6.964162224676329e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,9.484210750088096e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.987114026444031e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,7.376686698989943e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,9.987380326492712e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0004737426061183,285.55279541015625,294.1499938964844,296.5,289.98931884765625,295.67333984375,296.6107177734375,283.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104664378651705e-09,0.0010106521658599,-0.0176801644265651,0.0,0.0,0.0,14.99166202545166,60.0,11.401690483093262,0.0,-6.964162224676329e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,9.479217987973244e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.981860057450832e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,7.372802792815492e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.982122719520704e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004734933900181,285.54412841796875,294.1499938964844,296.4633483886719,289.95343017578125,295.6877136230469,296.57733154296875,284.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480723479704466e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,14.991693496704102,60.0,12.210652351379396,0.0,-6.956810238989419e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,9.479217987973244e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.981860057450832e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,7.372802792815492e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.982122719520704e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0004734933900181,285.54412841796875,294.1499938964844,296.4633483886719,289.95343017578125,295.6877136230469,296.57733154296875,284.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480723479704466e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,14.991693496704102,60.0,12.210652351379396,0.0,-6.956810238989419e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,9.473499085288496e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.975839930120856e-05,299.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,7.368353544734418e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.976099681807682e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0004732078814413,285.53533935546875,294.1499938964844,296.4266662597656,289.9176940917969,295.7011413574219,296.5434265136719,284.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095146717503,6.9766232790868815e-09,0.001009507686831,-0.0173295922577381,0.0,0.0,0.0,14.991728782653809,60.0,12.097987174987791,0.0,-6.948396702455284e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,9.473499085288496e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.975839930120856e-05,299.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,7.368353544734418e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.976099681807682e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0004732078814413,285.53533935546875,294.1499938964844,296.4266662597656,289.9176940917969,295.7011413574219,296.5434265136719,284.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095146717503,6.9766232790868815e-09,0.001009507686831,-0.0173295922577381,0.0,0.0,0.0,14.991728782653809,60.0,12.097987174987791,0.0,-6.948396702455284e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.470319491811097e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.972493717214093e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,7.365879719145596e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.972751286113636e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0004730491782538,285.5309143066406,294.1499938964844,296.4083251953125,289.8999328613281,295.7074890136719,296.5263366699219,284.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.9369177069233964e-09,0.0010091682197526,-0.0172255896031856,0.0,0.0,0.0,14.991747856140137,60.0,11.97369384765625,0.0,-6.943722752339454e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
