time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.46695654420182e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,9.968953236239032e-05,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.363264012383297e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,9.969210077542812e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0004728812782559,285.5264587402344,294.1499938964844,296.3900146484375,289.8822326660156,295.713623046875,296.5091857910156,284.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949250753291835e-09,0.0010088091949,-0.0171155966818332,0.0,0.0,0.0,14.991768836975098,60.0,11.837553977966309,0.0,-6.938781638154978e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.459569992031902e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,9.961177420336752e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,7.357517461059615e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.961429896065964e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0004725124454125,285.5174865722656,294.1499938964844,296.35333251953125,289.8472595214844,295.7252502441406,296.47479248046875,284.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802698848673572e-09,0.0010080204810947,-0.016874024644494,0.0,0.0,0.0,14.991814613342283,60.0,11.558524131774902,0.0,-6.927936624379073e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.459569992031902e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,9.961177420336752e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,7.357517461059615e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,9.961429896065964e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0004725124454125,285.5174865722656,294.1499938964844,296.35333251953125,289.8472595214844,295.7252502441406,296.47479248046875,284.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802698848673572e-09,0.0010080204810947,-0.016874024644494,0.0,0.0,0.0,14.991814613342283,60.0,11.558524131774902,0.0,-6.927936624379073e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,9.45127903833054e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,9.95244990917854e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,7.351068052230403e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.952698746928944e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0004720984725281,285.5084533691406,294.1499938964844,296.3166809082031,289.8128662109375,295.7359924316406,296.4403381347656,284.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,14.991866111755373,60.0,11.285664558410645,0.0,-6.915777106542009e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,9.45127903833054e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,9.95244990917854e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,7.351068052230403e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.952698746928944e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0004720984725281,285.5084533691406,294.1499938964844,296.3166809082031,289.8128662109375,295.7359924316406,296.4403381347656,284.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,14.991866111755373,60.0,11.285664558410645,0.0,-6.915777106542009e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.442123700864612e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.942811448127031e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,7.34394634491764e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.943057375494392e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0004716413095593,285.4993896484375,294.1499938964844,296.2799987792969,289.7792053222656,295.74591064453125,296.4058837890625,284.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006165286526,6.5849636854409255e-09,0.0010061586508527,-0.0163036901503801,0.0,0.0,0.0,14.99192237854004,60.0,11.024539947509766,0.0,-6.902364901861803e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.442123700864612e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.942811448127031e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,7.34394634491764e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.943057375494392e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0004716413095593,285.4993896484375,294.1499938964844,296.2799987792969,289.7792053222656,295.74591064453125,296.4058837890625,284.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006165286526,6.5849636854409255e-09,0.0010061586508527,-0.0163036901503801,0.0,0.0,0.0,14.99192237854004,60.0,11.024539947509766,0.0,-6.902364901861803e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,9.432104707229882e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.93226349237375e-05,299.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,7.336152339121327e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,9.932506509358063e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0004711410147137,285.4902648925781,294.1499938964844,296.24334716796875,289.7464294433594,295.7550354003906,296.3715209960937,284.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.4599507965112934e-09,0.0010050897253677,-0.0159762240946292,0.0,0.0,0.0,14.991984367370604,60.0,10.775592803955078,0.0,-6.887704273594863e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,9.432104707229882e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,9.93226349237375e-05,299.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,7.336152339121327e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,9.932506509358063e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0004711410147137,285.4902648925781,294.1499938964844,296.24334716796875,289.7464294433594,295.7550354003906,296.3715209960937,284.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050962446257,6.4599507965112934e-09,0.0010050897253677,-0.0159762240946292,0.0,0.0,0.0,14.991984367370604,60.0,10.775592803955078,0.0,-6.887704273594863e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,9.426775795873256e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,9.926653001457451e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,7.332007953664288e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,9.926894563250244e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0004708749183919,285.4856872558594,294.1499938964844,296.2250061035156,289.7304077148437,295.7592468261719,296.3544006347656,284.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934688654399e-09,0.0010045212693512,-0.0158020742237567,0.0,0.0,0.0,14.99201774597168,60.0,10.65671443939209,0.0,-6.87991388303999e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.421277354704216e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.92086497717537e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,7.327731145778671e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,9.921104356180876e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0004706003528553,285.4811096191406,294.1499938964844,296.2066650390625,289.71466064453125,295.76324462890625,296.3373413085937,284.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324876622443298e-09,0.0010039347689598,-0.0156223969534039,0.0,0.0,0.0,14.99205207824707,60.0,10.541007041931152,0.0,-6.871881197412223e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.409753693034872e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,9.90873231785372e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,7.318766438402236e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.90896805888042e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0004700248537119,285.471923828125,294.1499938964844,296.1700134277344,289.6840515136719,295.7706298828125,296.3033447265625,284.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811147311630066e-09,0.0010027055395767,-0.0152458064258098,0.0,0.0,0.0,14.992122650146484,60.0,10.318431854248049,0.0,-6.855060519228573e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.409753693034872e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,9.90873231785372e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,7.318766438402236e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.90896805888042e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0004700248537119,285.471923828125,294.1499938964844,296.1700134277344,289.6840515136719,295.7706298828125,296.3033447265625,284.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811147311630066e-09,0.0010027055395767,-0.0152458064258098,0.0,0.0,0.0,14.992122650146484,60.0,10.318431854248049,0.0,-6.855060519228573e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.397624671692029e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.895962284645066e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,7.309332431759685e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.89619584288448e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004694191738963,285.4627380371094,294.1499938964844,296.1333312988281,289.6547546386719,295.7772216796875,296.2695617675781,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029825527775756e-09,0.0010014118161052,-0.0148494895547628,0.0,0.0,0.0,14.99219799041748,60.0,10.107542991638184,0.0,-6.83738079487739e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.397624671692029e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.895962284645066e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,7.309332431759685e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.89619584288448e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004694191738963,285.4627380371094,294.1499938964844,296.1333312988281,289.6547546386719,295.7772216796875,296.2695617675781,284.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029825527775756e-09,0.0010014118161052,-0.0148494895547628,0.0,0.0,0.0,14.99219799041748,60.0,10.107542991638184,0.0,-6.83738079487739e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.384998702444136e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.882669110083953e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.299510616576299e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.88289903034456e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0004687886103056,285.4535522460937,294.1499938964844,296.0966796875,289.6268920898437,295.7830505371094,296.23602294921875,284.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,14.992276191711426,60.0,9.907914161682127,0.0,-6.81900189647422e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.384998702444136e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.882669110083953e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.299510616576299e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.88289903034456e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0004687886103056,285.4535522460937,294.1499938964844,296.0966796875,289.6268920898437,295.7830505371094,296.23602294921875,284.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,14.992276191711426,60.0,9.907914161682127,0.0,-6.81900189647422e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,9.371995110996068e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,9.868978668237104e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,7.289396307896823e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,9.869204950518906e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0004681392456404,285.44439697265625,294.1499938964844,296.0599975585937,289.6006164550781,295.7880859375,296.2027587890625,284.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,14.992356300354004,60.0,9.719199180603027,0.0,-6.800100749160265e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,9.371995110996068e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,9.868978668237104e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,7.289396307896823e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,9.869204950518906e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,0.0004681392456404,285.44439697265625,294.1499938964844,296.0599975585937,289.6006164550781,295.7880859375,296.2027587890625,284.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,14.992356300354004,60.0,9.719199180603027,0.0,-6.800100749160265e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.36539363465272e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,9.862027945928276e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,7.284261664608493e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.862253500614317e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.000467809557449,285.4398193359375,294.1499938964844,296.0416564941406,289.5881042480469,295.7903137207031,296.18621826171875,284.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627822208253974e-09,0.000997974188067,-0.0137963742017745,0.0,0.0,0.0,14.99239730834961,60.0,9.6287260055542,0.0,-6.790514817112125e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.35874049901031e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.8550233815331e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.279086275957525e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.855246753431857e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0004674772790167,285.43524169921875,294.1499938964844,296.0233459472656,289.5760498046875,295.7923889160156,296.1697692871094,284.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544846359839539e-09,0.0009972647530958,-0.0135789979249238,0.0,0.0,0.0,14.992438316345217,60.0,9.54085922241211,0.0,-6.78086138350409e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.345361468149348e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.840937127592042e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,7.268679473781958e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.84115686151199e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0004668091132771,285.4261169433594,294.1499938964844,295.9866638183594,289.5533447265625,295.79595947265625,296.1370544433594,284.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377984280130477e-09,0.0009958378504961,-0.0131418574601411,0.0,0.0,0.0,14.992521286010742,60.0,9.373181343078612,0.0,-6.761469251159724e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.345361468149348e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.840937127592042e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,7.268679473781958e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.84115686151199e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0004668091132771,285.4261169433594,294.1499938964844,295.9866638183594,289.5533447265625,295.79595947265625,296.1370544433594,284.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377984280130477e-09,0.0009958378504961,-0.0131418574601411,0.0,0.0,0.0,14.992521286010742,60.0,9.373181343078612,0.0,-6.761469251159724e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.33172123041004e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.826575842453168e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,7.258069672388956e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.826793393585832e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004661279381252,285.41705322265625,294.1499938964844,295.95001220703125,289.5326232910156,295.7987670898437,296.1046447753906,284.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207879905100299e-09,0.0009943832410499,-0.0126962140202522,0.0,0.0,0.0,14.992605209350586,60.0,9.2163667678833,0.0,-6.741728952874837e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.33172123041004e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.826575842453168e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,7.258069672388956e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,9.826793393585832e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004661279381252,285.41705322265625,294.1499938964844,295.95001220703125,289.5326232910156,295.7987670898437,296.1046447753906,284.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207879905100299e-09,0.0009943832410499,-0.0126962140202522,0.0,0.0,0.0,14.992605209350586,60.0,9.2163667678833,0.0,-6.741728952874837e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.317273361375555e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,9.811363997869194e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,7.246831228258088e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.811578638618812e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0004654063959605,285.4079895019531,294.1499938964844,295.913330078125,289.5137023925781,295.80096435546875,296.0726013183594,284.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027710248128869e-09,0.0009928434155881,-0.0122241945937275,0.0,0.0,0.0,14.992694854736328,60.0,9.06919765472412,0.0,-6.72085249675547e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.317273361375555e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,9.811363997869194e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,7.246831228258088e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.811578638618812e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0004654063959605,285.4079895019531,294.1499938964844,295.913330078125,289.5137023925781,295.80096435546875,296.0726013183594,284.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027710248128869e-09,0.0009928434155881,-0.0122241945937275,0.0,0.0,0.0,14.992694854736328,60.0,9.06919765472412,0.0,-6.72085249675547e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,9.300311648985372e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.79350443230942e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,7.23363773431629e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.793716162675992e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0004645592416636,285.39898681640625,294.1499938964844,295.8766784667969,289.4961853027344,295.8023986816406,296.0411071777344,284.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910390945151,4.816217646919085e-09,0.0009910343214869,-0.0116701023653149,0.0,0.0,0.0,14.992799758911133,60.0,8.959169387817383,0.0,-6.696387089277779e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,9.300311648985372e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.79350443230942e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,7.23363773431629e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.793716162675992e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0004645592416636,285.39898681640625,294.1499938964844,295.8766784667969,289.4961853027344,295.8023986816406,296.0411071777344,284.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910390945151,4.816217646919085e-09,0.0009910343214869,-0.0116701023653149,0.0,0.0,0.0,14.992799758911133,60.0,8.959169387817383,0.0,-6.696387089277779e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,9.291327296523376e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.78404495981522e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,7.226649904623628e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,9.784255234990268e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,0.0004641105479095,285.3945007324219,294.1499938964844,295.8583374023437,289.4879455566406,295.8028869628906,296.0256042480469,284.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900811128318,4.704201916894135e-09,0.0009900764562189,-0.0113766267895698,0.0,0.0,0.0,14.992855072021484,60.0,8.900532722473145,0.0,-6.68344739551685e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.281984239351004e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,9.774207137525082e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,7.21938195056282e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.774415957508607e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0004636438970919,285.3900451660156,294.1499938964844,295.8399963378906,289.48004150390625,295.8031921386719,296.01025390625,284.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587712876258365e-09,0.00098908029031,-0.0110714277252554,0.0,0.0,0.0,14.992913246154783,60.0,8.844441413879395,0.0,-6.67000392695627e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.26283173612319e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,9.754041820997372e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.204485154943541e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.754247003002092e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0004626873706001,285.38116455078125,294.1499938964844,295.8033447265625,289.4652099609375,295.8033142089844,295.9802551269531,284.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348936322173813e-09,0.0009870384819805,-0.0104458294808864,0.0,0.0,0.0,14.99303150177002,60.0,8.736879348754883,0.0,-6.642491001684904e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.26283173612319e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,9.754041820997372e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.204485154943541e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.754247003002092e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0004626873706001,285.38116455078125,294.1499938964844,295.8033447265625,289.4652099609375,295.8033142089844,295.9802551269531,284.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348936322173813e-09,0.0009870384819805,-0.0104458294808864,0.0,0.0,0.0,14.99303150177002,60.0,8.736879348754883,0.0,-6.642491001684904e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.243546810466796e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.733736078487708e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,7.18948504072614e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.733938350109383e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0004617241793312,285.3723449707031,294.1499938964844,295.76666259765625,289.4516296386719,295.8027648925781,295.9510498046875,284.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085055357825695e-09,0.0009849823545664,-0.0098158838227391,0.0,0.0,0.0,14.99315071105957,60.0,8.634490013122559,0.0,-6.614844494379214e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.243546810466796e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.733736078487708e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,7.18948504072614e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.733938350109383e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0004617241793312,285.3723449707031,294.1499938964844,295.76666259765625,289.4516296386719,295.8027648925781,295.9510498046875,284.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.1085055357825695e-09,0.0009849823545664,-0.0098158838227391,0.0,0.0,0.0,14.99315071105957,60.0,8.634490013122559,0.0,-6.614844494379214e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,9.224664245266467e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,9.713853796711192e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,7.17479779268615e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.71405315794982e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.000460781098809,285.36358642578125,294.1499938964844,295.7300109863281,289.439208984375,295.8016052246094,295.9226379394531,284.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730934015518415e-09,0.0009829693008214,-0.0091990763321518,0.0,0.0,0.0,14.993267059326172,60.0,8.53738784790039,0.0,-6.587831080651085e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,9.224664245266467e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,9.713853796711192e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,7.17479779268615e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.71405315794982e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.000460781098809,285.36358642578125,294.1499938964844,295.7300109863281,289.439208984375,295.8016052246094,295.9226379394531,284.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.8730934015518415e-09,0.0009829693008214,-0.0091990763321518,0.0,0.0,0.0,14.993267059326172,60.0,8.53738784790039,0.0,-6.587831080651085e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,9.206611866829915e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.6948460850399e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,7.160755922086537e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.695043263491244e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0004598794912453,285.3549194335937,294.1499938964844,295.6933288574219,289.42791748046875,295.7998046875,295.8950500488281,284.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810483315959,3.648034985204162e-09,0.0009810447227209,-0.0086093880236148,0.0,0.0,0.0,14.993378639221191,60.0,8.445746421813965,0.0,-6.562056853454123e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,9.206611866829915e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.6948460850399e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,7.160755922086537e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.695043263491244e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0004598794912453,285.3549194335937,294.1499938964844,295.6933288574219,289.42791748046875,295.7998046875,295.8950500488281,284.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810483315959,3.648034985204162e-09,0.0009810447227209,-0.0086093880236148,0.0,0.0,0.0,14.993378639221191,60.0,8.445746421813965,0.0,-6.562056853454123e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
