time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.197930194204672e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,9.68570457189344e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,7.154003105824813e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,9.68590029515326e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0004594458732753,285.3506164550781,294.1499938964844,295.67498779296875,289.42266845703125,295.7987060546875,295.88153076171875,284.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801229462027,3.539790904838469e-09,0.0009801193373277,-0.0083257677033543,0.0,0.0,0.0,14.99343204498291,60.0,8.401861190795898,0.0,-6.549678488454448e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,9.189584670821203e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,9.67691739788279e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,7.147511496441439e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.677111665951088e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004590290482155,285.3463134765625,294.1499938964844,295.6566772460937,289.41766357421875,295.7974548339844,295.8681945800781,284.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792329510673,3.4357399147921797e-09,0.0009792294586077,-0.0080531332641839,0.0,0.0,0.0,14.993483543395996,60.0,8.35937786102295,0.0,-6.53779110848518e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.173800208372997e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,9.660298383096232e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,7.135234045563266e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,9.660489740781486e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0004582407418638,285.3377990722656,294.1499938964844,295.6199951171875,289.4084167480469,295.7944641113281,295.84210205078125,284.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977549701929,3.238943335759359e-09,0.0009775465587154,-0.007537480443716,0.0,0.0,0.0,14.993581771850586,60.0,8.278730392456055,0.0,-6.51533653694969e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.173800208372997e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,9.660298383096232e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,7.135234045563266e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,9.660489740781486e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0004582407418638,285.3377990722656,294.1499938964844,295.6199951171875,289.4084167480469,295.7944641113281,295.84210205078125,284.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977549701929,3.238943335759359e-09,0.0009775465587154,-0.007537480443716,0.0,0.0,0.0,14.993581771850586,60.0,8.278730392456055,0.0,-6.51533653694969e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.158917964668944e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.644628153182566e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,7.1236579969991e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.644817328080536e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0004574974591378,285.329345703125,294.1499938964844,295.5833435058594,289.40008544921875,295.7908935546875,295.81671142578125,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759626700542,3.0533851003156087e-09,0.0009759595850482,-0.0070512699894607,0.0,0.0,0.0,14.99367332458496,60.0,8.202903747558594,0.0,-6.494200022189034e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.158917964668944e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.644628153182566e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,7.1236579969991e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.644817328080536e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0004574974591378,285.329345703125,294.1499938964844,295.5833435058594,289.40008544921875,295.7908935546875,295.81671142578125,284.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759626700542,3.0533851003156087e-09,0.0009759595850482,-0.0070512699894607,0.0,0.0,0.0,14.99367332458496,60.0,8.202903747558594,0.0,-6.494200022189034e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.144793875748292e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,9.629756823414937e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,7.112672028597444e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.62994308792986e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.000456792069599,285.32098388671875,294.1499938964844,295.5466613769531,289.39263916015625,295.7867431640625,295.79205322265625,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744566632434,2.8772759730344433e-09,0.0009744537528604,-0.0065898136235773,0.0,0.0,0.0,14.99376106262207,60.0,8.13190746307373,0.0,-6.474171243553428e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.144793875748292e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,9.629756823414937e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,7.112672028597444e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,9.62994308792986e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.000456792069599,285.32098388671875,294.1499938964844,295.5466613769531,289.39263916015625,295.7867431640625,295.79205322265625,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744566632434,2.8772759730344433e-09,0.0009744537528604,-0.0065898136235773,0.0,0.0,0.0,14.99376106262207,60.0,8.13190746307373,0.0,-6.474171243553428e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.130997932516038e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.615231829229742e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,7.101941446308047e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.61541518336162e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004561030655167,285.31268310546875,294.1499938964844,295.510009765625,289.3860168457031,295.78204345703125,295.7682189941406,284.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729855810292,2.705262680535725e-09,0.0009729829034768,-0.0061390856280922,0.0,0.0,0.0,14.99384593963623,60.0,8.065073013305664,0.0,-6.454638423747383e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.130997932516038e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.615231829229742e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,7.101941446308047e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.61541518336162e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004561030655167,285.31268310546875,294.1499938964844,295.510009765625,289.3860168457031,295.78204345703125,295.7682189941406,284.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729855810292,2.705262680535725e-09,0.0009729829034768,-0.0061390856280922,0.0,0.0,0.0,14.99384593963623,60.0,8.065073013305664,0.0,-6.454638423747383e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,9.124151256401092e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.60802281042561e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.096615445334464e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.608205436961724e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0004557611246127,285.30859375,294.1499938964844,295.4916687011719,289.3829650878906,295.7795104980469,295.756591796875,284.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722553077153,2.619893857414013e-09,0.0009722526883706,-0.0059153917245566,0.0,0.0,0.0,14.993888854980469,60.0,8.033021926879883,0.0,-6.444955147344444e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.117193258134648e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.600696648703888e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.091203588061035e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,9.60087782004848e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0004554136248771,285.30450439453125,294.1499938964844,295.47332763671875,289.380126953125,295.7768249511719,295.7452087402344,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715135092847,2.5331430286712475e-09,0.0009715109481476,-0.0056880754418671,0.0,0.0,0.0,14.993931770324709,60.0,8.001837730407715,0.0,-6.435122656966996e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.10283488337882e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.585578663973138e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.080034993123263e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.585756924934684e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0004546965064946,285.29638671875,294.1499938964844,295.4366760253906,289.3749389648437,295.77105712890625,295.7234802246094,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699825313873,2.354116679370577e-09,0.0009699801448732,-0.0052189631387591,0.0,0.0,0.0,14.994020462036133,60.0,7.941861629486084,0.0,-6.414855135972175e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.10283488337882e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.585578663973138e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.080034993123263e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.585756924934684e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0004546965064946,285.29638671875,294.1499938964844,295.4366760253906,289.3749389648437,295.77105712890625,295.7234802246094,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699825313873,2.354116679370577e-09,0.0009699801448732,-0.0052189631387591,0.0,0.0,0.0,14.994020462036133,60.0,7.941861629486084,0.0,-6.414855135972175e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.087919170269744e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.569873509462924e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.068433478707448e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.570049587637186e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004539515648502,285.2883605957031,294.1499938964844,295.3999938964844,289.370361328125,295.7648010253906,295.7030029296875,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922398835,2.168157653414937e-09,0.0009683900862,-0.0047316816635429,0.0,0.0,0.0,14.994112014770508,60.0,7.88454008102417,0.0,-6.393836571305658e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.087919170269744e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.569873509462924e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.068433478707448e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.570049587637186e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0004539515648502,285.2883605957031,294.1499938964844,295.3999938964844,289.370361328125,295.7648010253906,295.7030029296875,284.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922398835,2.168157653414937e-09,0.0009683900862,-0.0047316816635429,0.0,0.0,0.0,14.994112014770508,60.0,7.88454008102417,0.0,-6.393836571305658e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,9.072318789549172e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.553447307553142e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.056298636598513e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.55362120294012e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004531723971012,285.2804260253906,294.1499938964844,295.36334228515625,289.3663635253906,295.75799560546875,295.68438720703125,284.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736641210243992e-09,0.0009667268604971,-0.0042220335453748,0.0,0.0,0.0,14.994208335876465,60.0,7.829846858978271,0.0,-6.371890748368969e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,9.072318789549172e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.553447307553142e-05,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,7.056298636598513e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.55362120294012e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004531723971012,285.2804260253906,294.1499938964844,295.36334228515625,289.3663635253906,295.75799560546875,295.68438720703125,284.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9736641210243992e-09,0.0009667268604971,-0.0042220335453748,0.0,0.0,0.0,14.994208335876465,60.0,7.829846858978271,0.0,-6.371890748368969e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.056341514224188e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.536624565953387e-05,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,7.043871300993487e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.536796278553084e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004523744282778,285.2725830078125,294.1499938964844,295.32666015625,289.3629150390625,295.75067138671875,295.6678161621094,284.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650252759456,1.7744841152023123e-09,0.0009650235297158,-0.0037001008167862,0.0,0.0,0.0,14.994307518005373,60.0,7.777523517608643,0.0,-6.349454650944608e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.056341514224188e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.536624565953387e-05,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,7.043871300993487e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.536796278553084e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004523744282778,285.2725830078125,294.1499938964844,295.32666015625,289.3629150390625,295.75067138671875,295.6678161621094,284.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650252759456,1.7744841152023123e-09,0.0009650235297158,-0.0037001008167862,0.0,0.0,0.0,14.994307518005373,60.0,7.777523517608643,0.0,-6.349454650944608e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.048241190612316e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.528095688438044e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.037571049295366e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.528265945846216e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004519698559306,285.2687072753906,294.1499938964844,295.3083190917969,289.361328125,295.7468566894531,295.6602783203125,284.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641619399189,1.673503446930624e-09,0.0009641603101044,-0.0034354890231043,0.0,0.0,0.0,14.994357109069824,60.0,7.752157211303711,-0.0,-6.338095204228011e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.040274744620548e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.519707236904652e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,7.031374116195366e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.51987676671706e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0004515719774644,285.26483154296875,294.1499938964844,295.2900085449219,289.3598937988281,295.7428894042969,295.6533508300781,284.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633123991079,1.5741866699059415e-09,0.0009633108275011,-0.0031752372160553,0.0,0.0,0.0,14.994406700134276,60.0,7.72740888595581,-0.0,-6.326933288391956e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.025229519465938e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.503866021987052e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.019672193564475e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.504032641416416e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0004508205456659,285.2573547363281,294.1499938964844,295.2533264160156,289.3572692871094,295.7347412109375,295.64141845703125,284.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009552075061947,1.3801129128410139e-09,0.0009552061092108,-0.0026731251273304,0.0,0.0,0.0,14.994535446166992,60.0,7.649895191192627,-0.0,-6.305879196588648e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.025229519465938e-05,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.503866021987052e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.019672193564475e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.504032641416416e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0004508205456659,285.2573547363281,294.1499938964844,295.2533264160156,289.3572692871094,295.7347412109375,295.64141845703125,284.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009552075061947,1.3801129128410139e-09,0.0009552061092108,-0.0026731251273304,0.0,0.0,0.0,14.994535446166992,60.0,7.649895191192627,-0.0,-6.305879196588648e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.018491255119444e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.496771963313222e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.014430593699217e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.496936399955302e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.000450484076282,285.2610168457031,294.1499938964844,295.2166748046875,289.35498046875,295.7271423339844,295.6307067871094,284.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007625095313414,1.1037614155995355e-09,0.0007625084253959,-0.0021392947528511,0.0,0.0,0.0,14.99562931060791,60.0,7.010136604309082,-0.0,-6.296454557741529e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.018491255119444e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.496771963313222e-05,299.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.014430593699217e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.496936399955302e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.000450484076282,285.2610168457031,294.1499938964844,295.2166748046875,289.35498046875,295.7271423339844,295.6307067871094,284.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007625095313414,1.1037614155995355e-09,0.0007625084253959,-0.0021392947528511,0.0,0.0,0.0,14.99562931060791,60.0,7.010136604309082,-0.0,-6.296454557741529e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.00279192137532e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.480240987613796e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.002219354035333e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,9.480403969064356e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.000449699931778,285.2502136230469,294.1499938964844,295.17999267578125,289.3529968261719,295.7189025878906,295.622802734375,284.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008353209123015,9.826698343928795e-10,0.0008353199227713,-0.0017481333343312,0.0,0.0,0.0,14.995318412780762,60.0,6.943938255310059,-0.0,-6.274541419770685e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.00279192137532e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.480240987613796e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.002219354035333e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,9.480403969064356e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.000449699931778,285.2502136230469,294.1499938964844,295.17999267578125,289.3529968261719,295.7189025878906,295.622802734375,284.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008353209123015,9.826698343928795e-10,0.0008353199227713,-0.0017481333343312,0.0,0.0,0.0,14.995318412780762,60.0,6.943938255310059,-0.0,-6.274541419770685e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,4.157470903010108e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,4.377956793177873e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,3.233610550523736e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,4.378031371743418e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.000207670556847,285.2814636230469,294.1499938964844,295.1433410644531,289.3512268066406,295.7069091796875,295.6099548339844,284.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006300578825175,7.414412417361405e-10,0.0006300571258179,-0.0013192036421969,0.0,0.0,0.0,14.996479988098145,60.0,5.761154651641846,-0.0,-1.3380900831805322e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,4.157470903010108e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,4.377956793177873e-05,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,3.233610550523736e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,4.378031371743418e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.000207670556847,285.2814636230469,294.1499938964844,295.1433410644531,289.3512268066406,295.7069091796875,295.6099548339844,284.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006300578825175,7.414412417361405e-10,0.0006300571258179,-0.0013192036421969,0.0,0.0,0.0,14.996479988098145,60.0,5.761154651641846,-0.0,-1.3380900831805322e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,9.03244799701497e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.511472308076918e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.025284867268056e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.511633106740192e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004511814331635,285.3011474609375,294.1499938964844,295.125,289.35040283203125,295.6695861816406,295.55340576171875,284.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,0.0003119051107205,1.9982697441189856e-10,-0.0003119053144473,-0.0008372536394745,0.0,0.0,0.0,15.001439094543455,60.0,5.253616809844971,-0.0,-6.315933376299654e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,3.883078170474619e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,4.089012145414017e-05,299.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,3.020192161784508e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,4.089081267011352e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001939643261721,285.30718994140625,294.1499938964844,295.1066589355469,289.3496398925781,295.6342163085937,295.54571533203125,284.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004118475771974,5.15597731176598e-10,0.0004118470824323,-0.0009436680120415,0.0,0.0,0.0,14.997679710388184,60.0,5.086690902709961,-0.0,-1.1672899091763613e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,2.9268869184306823e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,3.082110561081208e-05,299.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,2.276482882734853e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,3.08216258417815e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001462014479329,285.3085021972656,294.1499938964844,295.08758544921875,289.348876953125,295.6301574707031,295.5453186035156,284.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003605782112572,4.3886017042638044e-10,0.0003605777746997,-0.0007931929430924,0.0,0.0,0.0,14.997976303100586,60.0,4.379017353057861,-0.0,-6.631903914922077e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,2.7594251150731e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,2.905767723859753e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,2.1462339645950124e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,2.905816836573649e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001378365413984,285.31134033203125,294.1499938964844,295.07000732421875,289.3481750488281,295.6264953613281,295.54541015625,284.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002843452384695,3.5805966525082056e-10,0.0002843448892235,-0.0006570001132786,0.0,0.0,0.0,14.99839687347412,60.0,3.785334348678589,-0.0,-5.894725152444381e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,1.779421654646285e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,1.8737910068011843e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,1.3840039173373953e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,1.873822657216806e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,8.88842114363797e-05,285.3113708496094,294.1499938964844,295.0333251953125,289.3467712402344,295.62127685546875,295.5464782714844,284.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001896231115097,2.3716795194417273e-10,0.000189622878679,-0.0004338957951404,0.0,0.0,0.0,14.998931884765623,60.0,2.8648457527160645,-0.0,-2.4512298857359838e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,1.779421654646285e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,1.8737910068011843e-05,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,1.3840039173373953e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,1.873822657216806e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,8.88842114363797e-05,285.3113708496094,294.1499938964844,295.0333251953125,289.3467712402344,295.62127685546875,295.5464782714844,284.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001896231115097,2.3716795194417273e-10,0.000189622878679,-0.0004338957951404,0.0,0.0,0.0,14.998931884765623,60.0,2.8648457527160645,-0.0,-2.4512298857359838e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,1.0905865565291606e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,1.1484244168968871e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,8.482396879117005e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,1.1484437891340347e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,5.447608418762684e-05,285.3133239746094,294.1499938964844,294.9966735839844,289.3453674316406,295.6189270019531,295.5472106933594,284.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001162121043307,1.4535177228491847e-10,0.0001162119588116,-0.0002659203310031,0.0,0.0,0.0,14.999345779418944,60.0,2.188641309738159,-0.0,-9.207601348037995e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,1.0905865565291606e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,1.1484244168968871e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,8.482396879117005e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,1.1484437891340347e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,5.447608418762684e-05,285.3133239746094,294.1499938964844,294.9966735839844,289.3453674316406,295.6189270019531,295.5472106933594,284.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001162121043307,1.4535177228491847e-10,0.0001162119588116,-0.0002659203310031,0.0,0.0,0.0,14.999345779418944,60.0,2.188641309738159,-0.0,-9.207601348037995e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,6.028127700119512e-06,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,6.347822363750311e-06,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,4.688575245381799e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,6.347929229377769e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,3.011121225426905e-05,285.3139953613281,294.1499938964844,294.9599914550781,289.34393310546875,295.6181640625,295.5474853515625,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.423567538149655e-05,8.034236470555456e-11,6.423559534596279e-05,-0.0001469859125791,0.0,0.0,0.0,14.999638557434082,60.0,1.6826624870300293,-0.0,-2.8131388885022075e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
