time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,6.028127700119512e-06,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,6.347822363750311e-06,299.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,4.688575245381799e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,6.347929229377769e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,3.011121225426905e-05,285.3139953613281,294.1499938964844,294.9599914550781,289.34393310546875,295.6181640625,295.5474853515625,284.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.423567538149655e-05,8.034236470555456e-11,6.423559534596279e-05,-0.0001469859125791,0.0,0.0,0.0,14.999638557434082,60.0,1.6826624870300293,-0.0,-2.8131388885022075e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,3.8820844565634616e-06,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,4.0879658627090976e-06,299.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,3.0194191822374705e-06,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,4.088034529559081e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,1.9391469322727065e-05,285.31414794921875,294.1499938964844,294.9416809082031,289.3431701660156,295.6180114746094,295.54754638671875,284.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.136776988161728e-05,5.17403932198679e-11,4.136771894991398e-05,-9.465870971325784e-05,0.0,0.0,0.0,14.999767303466797,60.0,1.4567946195602417,-0.0,-1.1666918819930316e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,2.5813337742874864e-06,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,2.718231598919374e-06,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,2.00771751224238e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,2.718277528401813e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,1.2894067367597016e-05,285.31414794921875,294.1499938964844,294.92333984375,289.3423767089844,295.61798095703125,295.54754638671875,284.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.751131796685513e-05,3.440847259894575e-11,2.7511283406056464e-05,-6.294914055615664e-05,0.0,0.0,0.0,14.999845504760742,60.0,1.2910600900650024,-0.0,-5.1583948917910405e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,1.0285697271683605e-06,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,1.0831187182702706e-06,299.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,8.000041020750359e-07,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,1.083136908164306e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,5.137827429280151e-06,285.3141784667969,294.1499938964844,294.8866577148437,289.3406982421875,295.61798095703125,295.5475769042969,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0960799954773393e-05,1.37090217650071e-11,1.0960786312352866e-05,-2.5080573323066343e-05,0.0,0.0,0.0,14.999938011169434,60.0,1.0527924299240112,-0.0,-8.190186376322295e-12,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,1.0285697271683605e-06,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,1.0831187182702706e-06,299.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,8.000041020750359e-07,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,1.083136908164306e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,5.137827429280151e-06,285.3141784667969,294.1499938964844,294.8866577148437,289.3406982421875,295.61798095703125,295.5475769042969,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0960799954773393e-05,1.37090217650071e-11,1.0960786312352866e-05,-2.5080573323066343e-05,0.0,0.0,0.0,14.999938011169434,60.0,1.0527924299240112,-0.0,-8.190186376322295e-12,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,1.886505884840517e-07,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,1.9865544231834065e-07,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,1.4672922077352268e-07,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,1.9865878186919885e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.42331951137021e-07,285.3141784667969,294.1499938964844,294.8500061035156,289.3388061523437,295.6179504394531,295.5475769042969,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.010677690122975e-06,2.5147087103633003e-12,2.010675189012545e-06,-4.600616193783935e-06,0.0,0.0,0.0,14.999988555908203,60.0,0.8962951898574829,-0.0,-2.7551330899870683e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,1.886505884840517e-07,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,1.9865544231834065e-07,299.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,1.4672922077352268e-07,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,1.9865878186919885e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.42331951137021e-07,285.3141784667969,294.1499938964844,294.8500061035156,289.3388061523437,295.6179504394531,295.5475769042969,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.010677690122975e-06,2.5147087103633003e-12,2.010675189012545e-06,-4.600616193783935e-06,0.0,0.0,0.0,14.999988555908203,60.0,0.8962951898574829,-0.0,-2.7551330899870683e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,3.8195577256594494e-10,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,4.0221231900616767e-10,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,2.9707869497741507e-10,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,4.022190913666179e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,1.907914271015443e-09,285.3141784667969,294.1499938964844,294.8148498535156,289.3385925292969,295.6179504394531,295.5475769042969,284.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1328278577168476e-09,5.140133890085049e-15,4.132822972735539e-09,-9.415421331482321e-09,0.0,0.0,0.0,15.0,60.0,0.778569221496582,-0.0,-1.1294119356597433e-18,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,3.8195577256594494e-10,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,4.0221231900616767e-10,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,2.9707869497741507e-10,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,4.022190913666179e-10,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,1.907914271015443e-09,285.3141784667969,294.1499938964844,294.8148498535156,289.3385925292969,295.6179504394531,295.5475769042969,284.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1328278577168476e-09,5.140133890085049e-15,4.132822972735539e-09,-9.415421331482321e-09,0.0,0.0,0.0,15.0,60.0,0.778569221496582,-0.0,-1.1294119356597433e-18,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,1.1793811760529849e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,1.2419282269249263e-10,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.173026227493608e-11,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,1.2419490436066383e-10,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,5.89114812488134e-10,285.3141784667969,294.1499938964844,294.7825927734375,289.3419494628906,295.6179504394531,295.5475769042969,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.280275774284689e-09,1.581918626413013e-15,1.2802741089501524e-09,-2.913353336353452e-09,0.0,0.0,0.0,15.0,60.0,0.7041286826133728,-0.0,-1.0767989706266402e-19,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,1.1793811760529849e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,1.2419282269249263e-10,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.173026227493608e-11,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,1.2419490436066383e-10,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,5.89114812488134e-10,285.3141784667969,294.1499938964844,294.7825927734375,289.3419494628906,295.6179504394531,295.5475769042969,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.280275774284689e-09,1.581918626413013e-15,1.2802741089501524e-09,-2.913353336353452e-09,0.0,0.0,0.0,15.0,60.0,0.7041286826133728,-0.0,-1.0767989706266402e-19,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,6.626024035005784e-11,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,6.977426969534406e-11,299.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,5.153609136665516e-11,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,6.977544930730771e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,3.3097774521095847e-10,285.3140563964844,294.1499938964844,294.7674865722656,289.3448791503906,295.6180114746094,295.5475769042969,284.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.180404604234524e-10,8.812598545869521e-16,7.180395722450327e-10,-1.6335441888060132e-09,0.0,0.0,0.0,15.0,60.0,0.6731346845626831,-0.0,-3.398852502120286e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,3.6328010044606174e-11,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,3.825462169260163e-11,299.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,2.8255307815694408e-11,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,3.8255267009734695e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,1.8146270597263478e-10,285.3139953613281,294.1499938964844,294.7530212402344,289.3486022949219,295.6180419921875,295.54754638671875,284.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.925584024511153e-10,5.092225494830109e-16,3.9255790285075415e-10,-8.96370255798473e-10,0.0,0.0,0.0,15.0,60.0,0.6445063948631287,-0.0,-1.0216672535530102e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,1.7396511314826668e-11,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,1.831911358718408e-11,299.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,1.353071127363492e-11,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,1.83194223679628e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,8.689763492109037e-11,285.3139343261719,294.1499938964844,294.73651123046875,289.3541259765625,295.6180419921875,295.54754638671875,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.86947721192432e-10,2.2055718859987315e-16,1.8694749914782702e-10,-4.276380360934695e-10,0.0,0.0,0.0,15.0,60.0,0.6127838492393494,-0.0,-2.3428856874798818e-21,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,1.0233242205004434e-11,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,1.077594957710204e-11,299.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,7.959241772603765e-12,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,1.077613085570528e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,5.111625359099925e-11,285.3139038085937,294.1499938964844,294.7259826660156,289.3583984375,295.6180725097656,295.54754638671875,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0889659313173539e-10,1.2283122553155128e-16,1.0889646823164512e-10,-2.4876578574861696e-10,0.0,0.0,0.0,15.0,60.0,0.5916423797607422,-0.0,-8.10686174735355e-22,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,2.707818147484886e-08,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,2.8514239858168373e-08,299.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,2.1060950317064453e-08,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,2.8514721250871844e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,1.3525871622732666e-07,285.31378173828125,294.1499938964844,294.70123291015625,289.3711242675781,295.6181030273437,295.54754638671875,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.885307708311302e-07,3.6090062687475777e-13,2.8853042977061705e-07,-6.602338089578552e-07,0.0,0.0,0.0,14.999998092651367,60.0,0.5471153259277344,-0.0,-5.676298969433443e-15,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,2.707818147484886e-08,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,2.8514239858168373e-08,299.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,2.1060950317064453e-08,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,2.8514721250871844e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,1.3525871622732666e-07,285.31378173828125,294.1499938964844,294.70123291015625,289.3711242675781,295.6181030273437,295.54754638671875,284.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.885307708311302e-07,3.6090062687475777e-13,2.8853042977061705e-07,-6.602338089578552e-07,0.0,0.0,0.0,14.999998092651367,60.0,0.5471153259277344,-0.0,-5.676298969433443e-15,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,2.551676914208656e-07,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,2.687001767753827e-07,299.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,1.984650879194305e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,2.687047242488916e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,1.274592705158284e-06,285.31378173828125,294.1499938964844,294.6785583496094,289.3865661621094,295.6181030273437,295.54754638671875,284.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.7193277674086858e-06,3.4010903902231826e-12,2.719324356803554e-06,-6.222271622391418e-06,0.0,0.0,0.0,14.999984741210938,60.0,0.5168145298957825,-0.0,-5.040545888665426e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,2.551676914208656e-07,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,2.687001767753827e-07,299.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,1.984650879194305e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,2.687047242488916e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,1.274592705158284e-06,285.31378173828125,294.1499938964844,294.6785583496094,289.3865661621094,295.6181030273437,295.54754638671875,284.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.7193277674086858e-06,3.4010903902231826e-12,2.719324356803554e-06,-6.222271622391418e-06,0.0,0.0,0.0,14.999984741210938,60.0,0.5168145298957825,-0.0,-5.040545888665426e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,1.8643268049345352e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,1.9631991108326474e-06,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,1.4500417364615714e-06,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,1.963232307389262e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.312532711192034e-06,285.314208984375,294.1499938964844,294.6578369140625,289.4045715332031,295.6175537109375,295.54766845703125,284.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9865387002937496e-05,2.484672537161892e-11,1.986536335607525e-05,-4.545711271930486e-05,0.0,0.0,0.0,14.99988842010498,60.0,0.5638357400894165,-0.0,-2.6907314917834487e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,1.8643268049345352e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,1.9631991108326474e-06,299.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,1.4500417364615714e-06,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,1.963232307389262e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.312532711192034e-06,285.314208984375,294.1499938964844,294.6578369140625,289.4045715332031,295.6175537109375,295.54766845703125,284.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9865387002937496e-05,2.484672537161892e-11,1.986536335607525e-05,-4.545711271930486e-05,0.0,0.0,0.0,14.99988842010498,60.0,0.5638357400894165,-0.0,-2.6907314917834487e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,2.8821452815464e-06,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,3.034996325368411e-06,299.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,2.2416836600314127e-06,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,3.0350474844453856e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,1.4396656297321895e-05,285.3145446777344,294.1499938964844,294.6481018066406,289.4144287109375,295.6171569824219,295.5477294921875,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.071085666306317e-05,3.841172518948e-11,3.07108202832751e-05,-7.027429091976956e-05,0.0,0.0,0.0,14.99982738494873,60.0,0.6051661968231201,-0.0,-6.430696253278967e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,4.422610800247639e-06,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,4.657158569898456e-06,299.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,3.4398315165162785e-06,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,4.657236786442809e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,2.209146441600751e-05,285.31475830078125,294.1499938964844,294.6387939453125,289.4248962402344,295.61688232421875,295.5478210449219,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.712947702500969e-05,5.894634780290176e-11,4.712941517936997e-05,-0.0001078415880328,0.0,0.0,0.0,14.99973487854004,60.0,0.6633903980255127,-0.0,-1.5142015419300492e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,8.976617209555116e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,9.452680387767032e-06,299.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,6.981859769439325e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.452839549339842e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,4.483926386456005e-05,285.31640625,294.1499938964844,294.6212463378906,289.4473571777344,295.61474609375,295.5482177734375,284.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.565110667608678e-05,1.1963595392128212e-10,9.565099026076496e-05,-0.0002188739890698,0.0,0.0,0.0,14.99946117401123,60.0,0.8939724564552307,-0.0,-6.238089489407628e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,8.976617209555116e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,9.452680387767032e-06,299.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,6.981859769439325e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.452839549339842e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,4.483926386456005e-05,285.31640625,294.1499938964844,294.6212463378906,289.4473571777344,295.61474609375,295.5482177734375,284.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.565110667608678e-05,1.1963595392128212e-10,9.565099026076496e-05,-0.0002188739890698,0.0,0.0,0.0,14.99946117401123,60.0,0.8939724564552307,-0.0,-6.238089489407628e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,1.4860794181004168e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,1.56489186338149e-05,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,1.155847348854877e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,1.5649182387278415e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,7.423142960760742e-05,285.3196716308594,294.1499938964844,294.60504150390625,289.4717712402344,295.6102294921875,295.5484924316406,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001583509438205,1.9805784789994616e-10,0.0001583507400937,-0.0003623468219302,0.0,0.0,0.0,14.99910831451416,60.0,1.2346926927566528,-0.0,-1.709661967552733e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,1.4860794181004168e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,1.56489186338149e-05,299.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,1.155847348854877e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,1.5649182387278415e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,7.423142960760742e-05,285.3196716308594,294.1499938964844,294.60504150390625,289.4717712402344,295.6102294921875,295.5484924316406,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001583509438205,1.9805784789994616e-10,0.0001583507400937,-0.0003623468219302,0.0,0.0,0.0,14.99910831451416,60.0,1.2346926927566528,-0.0,-1.709661967552733e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,2.281496381328907e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,2.402492827968672e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,1.7745091099641286e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,2.4025332095334303e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0001139634478022,285.32440185546875,294.1499938964844,294.58990478515625,289.4979248046875,295.6025695800781,295.5473937988281,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002431078173685,3.0406768769530856e-10,0.0002431075117783,-0.0005562917212955,0.0,0.0,0.0,14.99863052368164,60.0,1.7149192094802856,-0.0,-4.0296348480239885e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,2.281496381328907e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,2.402492827968672e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,1.7745091099641286e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,2.4025332095334303e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0001139634478022,285.32440185546875,294.1499938964844,294.58990478515625,289.4979248046875,295.6025695800781,295.5473937988281,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002431078173685,3.0406768769530856e-10,0.0002431075117783,-0.0005562917212955,0.0,0.0,0.0,14.99863052368164,60.0,1.7149192094802856,-0.0,-4.0296348480239885e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,3.679014844237827e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,3.8741269236197695e-05,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,2.8614751499844715e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,3.874192043440417e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.000183771160664,285.3280639648437,294.1499938964844,294.5757141113281,289.5256042480469,295.5922546386719,295.5422058105469,284.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589891130104,4.5723716479706406e-10,0.0003589886473491,-0.0008430955931544,0.0,0.0,0.0,14.99797248840332,60.0,2.3503379821777344,-0.0,-1.0478257372881217e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,3.679014844237827e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,3.8741269236197695e-05,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,2.8614751499844715e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,3.874192043440417e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.000183771160664,285.3280639648437,294.1499938964844,294.5757141113281,289.5256042480469,295.5922546386719,295.5422058105469,284.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003589891130104,4.5723716479706406e-10,0.0003589886473491,-0.0008430955931544,0.0,0.0,0.0,14.99797248840332,60.0,2.3503379821777344,-0.0,-1.0478257372881217e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,4.330059528001584e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,4.5596993004437536e-05,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,3.367846511537209e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,4.559775697998703e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0002162916061934,285.32586669921875,294.1499938964844,294.56890869140625,289.5399780273437,295.58648681640625,295.5379638671875,284.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004613290366251,5.770252609060831e-10,0.0004613284545484,-0.001055680331774,0.0,0.0,0.0,14.997401237487791,60.0,2.8492989540100098,-0.0,-1.4514884405514294e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,9.001657599583268e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.479050640948115e-05,299.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,7.00133532518521e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.479208529228345e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0004496434994507,285.32647705078125,294.1499938964844,294.5622253417969,289.5546264648437,295.58123779296875,295.5312805175781,284.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006054388941265,7.381635858116904e-10,0.0006054381956346,-0.0013352055102586,0.0,0.0,0.0,14.996583938598633,60.0,3.5622944831848145,-0.0,-6.272932751016924e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.003222658066079e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.480699372943492e-05,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.002552592894062e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,9.480856533627956e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.000449721730547,285.3554382324219,294.1499938964844,294.5533752441406,289.5750427246094,295.5367736816406,295.50408935546875,284.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008830134174786,1.035444952002251e-09,0.0008830123697407,-0.0018391871126368,0.0,0.0,0.0,14.995054244995115,60.0,5.009421348571777,-0.0,-6.275106301245614e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,9.006756590679288e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.484421025263146e-05,299.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.00530072208494e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.48457745835185e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004498982743825,285.3476867675781,294.1499938964844,294.5492553710937,289.5848083496094,295.53033447265625,295.4970092773437,284.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768487652763,1.1730525439901383e-09,0.0009768476011231,-0.0021071231458336,0.0,0.0,0.0,14.99452018737793,60.0,5.709080696105957,-0.0,-6.280030362404433e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.034184040501714e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.513305121799932e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,7.026633102213964e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,9.513460099697112e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0004512684245128,285.3397216796875,294.1499938964844,294.53662109375,289.61590576171875,295.5179138183594,295.462158203125,284.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626481914892,1.4975313211706975e-09,0.00096264667809,-0.0029743760824203,0.0,0.0,0.0,14.994444847106934,60.0,6.624337673187256,-0.0,-6.318325063148222e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.034184040501714e-05,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.513305121799932e-05,299.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,7.026633102213964e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,9.513460099697112e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0004512684245128,285.3397216796875,294.1499938964844,294.53662109375,289.61590576171875,295.5179138183594,295.462158203125,284.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626481914892,1.4975313211706975e-09,0.00096264667809,-0.0029743760824203,0.0,0.0,0.0,14.994444847106934,60.0,6.624337673187256,-0.0,-6.318325063148222e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.066488564712928e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.547324589220808e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.051758439047262e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.547478111926466e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,0.0004528821737039,285.3318176269531,294.1499938964844,294.5240783691406,289.64776611328125,295.50103759765625,295.4163513183594,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660962969064,1.899930435200758e-09,0.0009660943760536,-0.0040288232266902,0.0,0.0,0.0,14.994245529174805,60.0,7.043412685394287,-0.0,-6.363580951074256e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
