time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135120,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,9.066488564712928e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.547324589220808e-05,299.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,7.051758439047262e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.547478111926466e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,0.0004528821737039,285.3318176269531,294.1499938964844,294.5240783691406,289.64776611328125,295.50103759765625,295.4163513183594,284.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660962969064,1.899930435200758e-09,0.0009660943760536,-0.0040288232266902,0.0,0.0,0.0,14.994245529174805,60.0,7.043412685394287,-0.0,-6.363580951074256e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.100687748286872e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,9.583339124219492e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,7.078357884893194e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.58349191932939e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0004545905685517,285.3240051269531,294.1499938964844,294.511474609375,289.6801147460937,295.48419189453125,295.3558959960937,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096973933978,2.325931225399812e-09,0.0009697370114736,-0.0051451092585921,0.0,0.0,0.0,14.994033813476562,60.0,7.254157066345215,-0.0,-6.411667641259555e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.100687748286872e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,9.583339124219492e-05,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,7.078357884893194e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.58349191932939e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0004545905685517,285.3240051269531,294.1499938964844,294.511474609375,289.6801147460937,295.48419189453125,295.3558959960937,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096973933978,2.325931225399812e-09,0.0009697370114736,-0.0051451092585921,0.0,0.0,0.0,14.994033813476562,60.0,7.254157066345215,-0.0,-6.411667641259555e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.11321913008578e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,9.596534800948576e-05,299.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,7.088104030117393e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,9.596686868462712e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.000455216562841,285.32012939453125,294.1499938964844,294.50506591796875,289.6964416503906,295.47576904296875,295.32373046875,284.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710805024951,2.4820137056735803e-09,0.0009710779995657,-0.0055540949106216,0.0,0.0,0.0,14.993956565856934,60.0,7.328845024108887,-0.0,-6.42933031258508e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.123297058977188e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.607148240320385e-05,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,7.095941691659391e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.60729958023876e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004557200009003,285.3162841796875,294.1499938964844,294.4985656738281,289.7128295898437,295.46734619140625,295.2886962890625,284.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721491951495,2.6075219761168e-09,0.0009721465758047,-0.0058829737827181,0.0,0.0,0.0,14.993894577026367,60.0,7.391277313232422,-0.0,-6.443552535984054e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.139264875557274e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.623964433558284e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,7.10836102371104e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.624114318285136e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004565177077893,285.30865478515625,294.1499938964844,294.4851989746094,289.7456359863281,295.4505310058594,295.21783447265625,284.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738496737554,2.806374688191226e-09,0.0009738468797877,-0.0064040315337479,0.0,0.0,0.0,14.993796348571776,60.0,7.502334594726562,-0.0,-6.466116531100853e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.139264875557274e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.623964433558284e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,7.10836102371104e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.624114318285136e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0004565177077893,285.30865478515625,294.1499938964844,294.4851989746094,289.7456359863281,295.4505310058594,295.21783447265625,284.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738496737554,2.806374688191226e-09,0.0009738468797877,-0.0064040315337479,0.0,0.0,0.0,14.993796348571776,60.0,7.502334594726562,-0.0,-6.466116531100853e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.148417302640156e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.633604349801316e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,7.115479093044996e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.633752051740883e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0004569749871734,285.30108642578125,294.1499938964844,294.4711608886719,289.77838134765625,295.43377685546875,295.1481018066406,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748248849064,2.9203102158703587e-09,0.0009748219745233,-0.0067025758326053,0.0,0.0,0.0,14.993739128112791,60.0,7.59782075881958,-0.0,-6.479062619746402e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.148417302640156e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.633604349801316e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,7.115479093044996e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.633752051740883e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0004569749871734,285.30108642578125,294.1499938964844,294.4711608886719,289.77838134765625,295.43377685546875,295.1481018066406,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748248849064,2.9203102158703587e-09,0.0009748219745233,-0.0067025758326053,0.0,0.0,0.0,14.993739128112791,60.0,7.59782075881958,-0.0,-6.479062619746402e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.151991253020242e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.637368202675134e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.118258508853614e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.63751444942318e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0004571535682771,285.2936706542969,294.1499938964844,294.45623779296875,289.810791015625,295.4170227050781,295.08233642578125,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752039914019,2.964734013843895e-09,0.0009752010228112,-0.0068189799785614,0.0,0.0,0.0,14.993717193603516,60.0,7.681737899780273,-0.0,-6.484113868054919e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.151991253020242e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.637368202675134e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.118258508853614e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.63751444942318e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0004571535682771,285.2936706542969,294.1499938964844,294.45623779296875,289.810791015625,295.4170227050781,295.08233642578125,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752039914019,2.964734013843895e-09,0.0009752010228112,-0.0068189799785614,0.0,0.0,0.0,14.993717193603516,60.0,7.681737899780273,-0.0,-6.484113868054919e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.1551395598799e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.64068531175144e-05,299.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,7.120706140995026e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.640830103307962e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004573109326884,285.28631591796875,294.1499938964844,294.4402770996094,289.8427429199219,295.4002685546875,295.02008056640625,284.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755379869602,3.003863824346808e-09,0.0009755349601618,-0.0069215116091072,0.0,0.0,0.0,14.993698120117188,60.0,7.759359836578369,-0.0,-6.48856470775172e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.1551395598799e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.64068531175144e-05,299.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,7.120706140995026e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.640830103307962e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004573109326884,285.28631591796875,294.1499938964844,294.4402770996094,289.8427429199219,295.4002685546875,295.02008056640625,284.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755379869602,3.003863824346808e-09,0.0009755349601618,-0.0069215116091072,0.0,0.0,0.0,14.993698120117188,60.0,7.759359836578369,-0.0,-6.48856470775172e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.158973989542574e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.644724195823072e-05,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,7.12368855602108e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.644867532188071e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0004575025232043,285.2826843261719,294.1499938964844,294.4317932128906,289.8584289550781,295.39190673828125,294.9900207519531,284.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759474196471,3.051590091729394e-09,0.000975944334641,-0.0070465663447976,0.0,0.0,0.0,14.993674278259276,60.0,7.796919822692871,-0.0,-6.493995385881135e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,9.164430957753213e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,9.650471474742516e-05,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.127932622097433e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.650614083511756e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0004577751387841,285.2790832519531,294.1499938964844,294.4230041503906,289.8739624023437,295.3835144042969,294.96014404296875,284.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765289141796,3.1195350747026396e-09,0.0009765257709659,-0.0072246002964675,0.0,0.0,0.0,14.993640899658203,60.0,7.834482669830322,-0.0,-6.501731064645355e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,9.175991726806389e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,9.662645607022569e-05,299.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.13692425051704e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.662787488196044e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0004583526751957,285.2736511230469,294.1499938964844,294.408935546875,289.8970642089844,295.3707275390625,294.9146423339844,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777585510164,3.263499026573413e-09,0.0009777552913874,-0.007601823657751,0.0,0.0,0.0,14.993569374084473,60.0,7.891990661621094,-0.0,-6.518136075328584e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.180576307699084e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.667474660091102e-05,299.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,7.140490197343752e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.667615813668816e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0004585817223414,285.2719421386719,294.1499938964844,294.404296875,289.9042358398437,295.36669921875,294.900146484375,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782464476302,3.320603125800403e-09,0.0009782431880012,-0.00775145040825,0.0,0.0,0.0,14.99354076385498,60.0,7.910317420959473,-0.0,-6.524649620587297e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,9.202592627843842e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,9.690659499028698e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,7.157613435992971e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,9.69079919741489e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0004596815269906,285.2648620605469,294.1499938964844,294.3838806152344,289.93341064453125,295.3497619628906,294.8393249511719,284.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980592216365,3.594812669760472e-09,0.00098058860749,-0.0084699373692274,0.0,0.0,0.0,14.99340534210205,60.0,7.986978530883789,-0.0,-6.555968923294131e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,9.202592627843842e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,9.690659499028698e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,7.157613435992971e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,9.69079919741489e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0004596815269906,285.2648620605469,294.1499938964844,294.3838806152344,289.93341064453125,295.3497619628906,294.8393249511719,284.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980592216365,3.594812669760472e-09,0.00098058860749,-0.0084699373692274,0.0,0.0,0.0,14.99340534210205,60.0,7.986978530883789,-0.0,-6.555968923294131e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.226308611687271e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.715634951135144e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,7.176058716140687e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.715773921925576e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004608662857208,285.2579040527344,294.1499938964844,294.36163330078125,289.96124267578125,295.3327331542969,294.7779541015625,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831187780946,3.890210376056302e-09,0.000983114936389,-0.0092439269647002,0.0,0.0,0.0,14.993258476257324,60.0,8.063169479370117,-0.0,-6.589792889144519e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.226308611687271e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.715634951135144e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,7.176058716140687e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.715773921925576e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004608662857208,285.2579040527344,294.1499938964844,294.36163330078125,289.96124267578125,295.3327331542969,294.7779541015625,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831187780946,3.890210376056302e-09,0.000983114936389,-0.0092439269647002,0.0,0.0,0.0,14.993258476257324,60.0,8.063169479370117,-0.0,-6.589792889144519e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.24670894164592e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,9.737117943586782e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.191924669314176e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.73725545918569e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004618853854481,285.2510070800781,294.1499938964844,294.3373107910156,289.98748779296875,295.3155212402344,294.7172241210937,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852916700765,4.144289356133868e-09,0.0009852875955402,-0.0099096419289708,0.0,0.0,0.0,14.99313259124756,60.0,8.135293960571289,-0.0,-6.618955694648322e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.24670894164592e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,9.737117943586782e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.191924669314176e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.73725545918569e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004618853854481,285.2510070800781,294.1499938964844,294.3373107910156,289.98748779296875,295.3155212402344,294.7172241210937,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852916700765,4.144289356133868e-09,0.0009852875955402,-0.0099096419289708,0.0,0.0,0.0,14.99313259124756,60.0,8.135293960571289,-0.0,-6.618955694648322e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,9.254705219063908e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.7455398645252e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,7.19814415788278e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.745676652528346e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004622848646249,285.2475891113281,294.1499938964844,294.3243408203125,289.9999694824219,295.3068542480469,294.6876220703125,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861420840024,4.2438759173535345e-09,0.0009861378930509,-0.0101705677807331,0.0,0.0,0.0,14.993083000183104,60.0,8.168745994567871,-0.0,-6.630403248664153e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.260822116630152e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,9.751981269801036e-05,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,7.202901906566694e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,9.75211733020842e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004625904257409,285.24420166015625,294.1499938964844,294.31072998046875,290.0119934082031,295.2981262207031,294.6586608886719,284.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867934277281,4.3200389931996605e-09,0.0009867891203612,-0.0103701185435056,0.0,0.0,0.0,14.993045806884766,60.0,8.200187683105469,-0.0,-6.63916495113881e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.26638167584315e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.757837688084692e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.207225280581042e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.757971565704791e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0004628682509064,285.23748779296875,294.1499938964844,294.2817077636719,290.03448486328125,295.280517578125,294.60333251953125,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873866802081,4.389220986666942e-09,0.0009873822564259,-0.0105513771995902,0.0,0.0,0.0,14.993011474609377,60.0,8.255925178527832,-0.0,-6.64712871412121e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.26638167584315e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.757837688084692e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.207225280581042e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.757971565704791e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0004628682509064,285.23748779296875,294.1499938964844,294.2817077636719,290.03448486328125,295.280517578125,294.60333251953125,284.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873866802081,4.389220986666942e-09,0.0009873822564259,-0.0105513771995902,0.0,0.0,0.0,14.993011474609377,60.0,8.255925178527832,-0.0,-6.64712871412121e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.262199455406515e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.75343500613235e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.203972199931741e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.753567428560928e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0004626594309229,285.2308959960937,294.1499938964844,294.25,290.0548095703125,295.2626647949219,294.55194091796875,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869404602795,4.337021852762746e-09,0.0009869361529126,-0.0104146134108304,0.0,0.0,0.0,14.993037223815918,60.0,8.300535202026367,-0.0,-6.641119654204887e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.262199455406515e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.75343500613235e-05,299.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.203972199931741e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.753567428560928e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0004626594309229,285.2308959960937,294.1499938964844,294.25,290.0548095703125,295.2626647949219,294.55194091796875,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869404602795,4.337021852762746e-09,0.0009869361529126,-0.0104146134108304,0.0,0.0,0.0,14.993037223815918,60.0,8.300535202026367,-0.0,-6.641119654204887e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.249845606973396e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.740427049109712e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.194362842710689e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.740558016346768e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0004620424006134,285.224365234375,294.1499938964844,294.2109375,290.0738525390625,295.2445983886719,294.50347900390625,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856236865743,4.1830099384299055e-09,0.0009856194956228,-0.0100110927596688,0.0,0.0,0.0,14.99311351776123,60.0,8.336063385009766,-0.0,-6.62340511325965e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.249845606973396e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.740427049109712e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.194362842710689e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.740558016346768e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0004620424006134,285.224365234375,294.1499938964844,294.2109375,290.0738525390625,295.2445983886719,294.50347900390625,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856236865743,4.1830099384299055e-09,0.0009856194956228,-0.0100110927596688,0.0,0.0,0.0,14.99311351776123,60.0,8.336063385009766,-0.0,-6.62340511325965e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.231310104951262e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.720909292809664e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.179945532698184e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.721038077259436e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004611165786627,285.21795654296875,294.1499938964844,294.1605224609375,290.0926513671875,295.22607421875,294.4578857421875,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836480021476,3.9519720829162e-09,0.0009836440440267,-0.0094057489186525,0.0,0.0,0.0,14.9932279586792,60.0,8.362231254577637,-0.0,-6.596875579134577e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.231310104951262e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.720909292809664e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.179945532698184e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.721038077259436e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004611165786627,285.21795654296875,294.1499938964844,294.1605224609375,290.0926513671875,295.22607421875,294.4578857421875,284.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836480021476,3.9519720829162e-09,0.0009836440440267,-0.0094057489186525,0.0,0.0,0.0,14.9932279586792,60.0,8.362231254577637,-0.0,-6.596875579134577e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.220420179190114e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,9.709443111205474e-05,299.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.171475590439513e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.709571168059485e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0004605726862791,285.2148132324219,294.1499938964844,294.1312866210937,290.1018371582031,295.216552734375,294.4358825683594,284.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487341389,3.816253979493922e-09,0.0009824834996834,-0.0090501494705677,0.0,0.0,0.0,14.993295669555664,60.0,8.372553825378418,-0.0,-6.581316824849638e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.208892151946202e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.697303175926208e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,7.162508700275794e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.697430505184455e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004599968669936,285.211669921875,294.1499938964844,294.0995178222656,290.11090087890625,295.20684814453125,294.4142150878906,284.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812585776671,3.6725704699591676e-09,0.0009812548523768,-0.0086736753582954,0.0,0.0,0.0,14.993366241455078,60.0,8.381543159484863,-0.0,-6.564864207803113e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.189175034407526e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.676541958469898e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,7.147173164412379e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.67666710494086e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004590120224747,285.2064819335937,294.1499938964844,294.04071044921875,290.12567138671875,295.1900634765625,294.3783569335937,284.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791569318622,3.4268363702238958e-09,0.0009791535558179,-0.0080298036336898,0.0,0.0,0.0,14.993488311767578,60.0,8.394294738769531,-0.0,-6.536774321830309e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.185496310237796e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.672668238636106e-05,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.144311530282721e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.67279338510707e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0004588282899931,285.2055053710937,294.1499938964844,294.0287780761719,290.12841796875,295.18682861328125,294.3715515136719,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787648450583,3.380990154511209e-09,0.0009787614690139,-0.0079096760600805,0.0,0.0,0.0,14.993511199951172,60.0,8.396509170532227,-0.0,-6.531539753495963e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.16440403671004e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.650458378018811e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.12790570105426e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.650582069298252e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0004577747895382,285.199462890625,294.1499938964844,293.9491271972656,290.1449279785156,295.1658020019531,294.3291320800781,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765161667019,3.1181104365174406e-09,0.0009765130234882,-0.0072208680212497,0.0,0.0,0.0,14.99364185333252,60.0,8.409247398376465,-0.0,-6.501569060901602e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.16440403671004e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.650458378018811e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.12790570105426e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.650582069298252e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0004577747895382,285.199462890625,294.1499938964844,293.9491271972656,290.1449279785156,295.1658020019531,294.3291320800781,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765161667019,3.1181104365174406e-09,0.0009765130234882,-0.0072208680212497,0.0,0.0,0.0,14.99364185333252,60.0,8.409247398376465,-0.0,-6.501569060901602e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
