time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137460,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.148849494522436e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.634080197429284e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.115807966329157e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.63420170592144e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.000456997891888,285.1935119628906,294.1499938964844,293.8613586425781,290.16021728515625,295.1436767578125,294.28594970703125,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748577722348,2.9242299692811e-09,0.0009748548618517,-0.0067128469236195,0.0,0.0,0.0,14.99373722076416,60.0,8.42210578918457,-0.0,-6.479508130041722e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.148849494522436e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.634080197429284e-05,299.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,7.115807966329157e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.63420170592144e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.000456997891888,285.1935119628906,294.1499938964844,293.8613586425781,290.16021728515625,295.1436767578125,294.28594970703125,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748577722348,2.9242299692811e-09,0.0009748548618517,-0.0067128469236195,0.0,0.0,0.0,14.99373722076416,60.0,8.42210578918457,-0.0,-6.479508130041722e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.140007750829682e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.624771337257698e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.10893000359647e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.624891390558332e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0004565562994685,285.18768310546875,294.1499938964844,293.76629638671875,290.1741027832031,295.1203308105469,294.24029541015625,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739147499203,2.813988375649501e-09,0.0009739119559526,-0.0064239813946187,0.0,0.0,0.0,14.993792533874512,60.0,8.436766624450684,-0.0,-6.466981261610273e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.140007750829682e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.624771337257698e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.10893000359647e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.624891390558332e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0004565562994685,285.18768310546875,294.1499938964844,293.76629638671875,290.1741027832031,295.1203308105469,294.24029541015625,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739147499203,2.813988375649501e-09,0.0009739119559526,-0.0064239813946187,0.0,0.0,0.0,14.993792533874512,60.0,8.436766624450684,-0.0,-6.466981261610273e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.138429595623164e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.62310950853862e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.107702549546957e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.623228834243493e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0004564774862956,285.184814453125,294.1499938964844,293.7162780761719,290.18048095703125,295.1080017089844,294.2155456542969,284.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737467626109,2.794283249230034e-09,0.0009737439686432,-0.0063723474740982,0.0,0.0,0.0,14.993802070617676,60.0,8.445013046264648,-0.0,-6.464743051992627e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.137480083154514e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.622110519558193e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.106964039849117e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.622229117667302e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0004564301052596,285.18194580078125,294.1499938964844,293.6647644042969,290.1864013671875,295.0953674316406,294.18975830078125,284.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736462961882,2.782415409186001e-09,0.0009736435022205,-0.0063412492163479,0.0,0.0,0.0,14.993807792663574,60.0,8.45339298248291,-0.0,-6.463395862965626e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.13625699467957e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.620823402656242e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.106012344593182e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.62094054557383e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.000456369103631,285.1763000488281,294.1499938964844,293.5575866699219,290.1968994140625,295.0692138671875,294.1351928710937,284.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735137573443,2.767096107803013e-09,0.0009735110215842,-0.0063011096790432,0.0,0.0,0.0,14.993815422058104,60.0,8.469500541687012,-0.0,-6.461656454348487e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.13625699467957e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.620823402656242e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.106012344593182e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.62094054557383e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.000456369103631,285.1763000488281,294.1499938964844,293.5575866699219,290.1968994140625,295.0692138671875,294.1351928710937,284.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735137573443,2.767096107803013e-09,0.0009735110215842,-0.0063011096790432,0.0,0.0,0.0,14.993815422058104,60.0,8.469500541687012,-0.0,-6.461656454348487e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.133038838626816e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.61743644438684e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.103508687578142e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.617552132112904e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.000456208421383,285.1707763671875,294.1499938964844,293.445556640625,290.2054748535156,295.04150390625,294.0764465332031,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731706231832,2.7269262403706307e-09,0.0009731678874231,-0.0061958516016602,0.0,0.0,0.0,14.99383544921875,60.0,8.482276916503906,-0.0,-6.457096901613113e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.133038838626816e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.61743644438684e-05,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.103508687578142e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.617552132112904e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.000456208421383,285.1707763671875,294.1499938964844,293.445556640625,290.2054748535156,295.04150390625,294.0764465332031,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731706231832,2.7269262403706307e-09,0.0009731678874231,-0.0061958516016602,0.0,0.0,0.0,14.99383544921875,60.0,8.482276916503906,-0.0,-6.457096901613113e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.124254574999212e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.608186519471928e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.096675835782662e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.608300752006473e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004557696811389,285.16534423828125,294.1499938964844,293.3295288085937,290.2120361328125,295.0122985839844,294.0158996582031,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722340037114,2.6173978540100507e-09,0.0009722313843667,-0.0059088510461151,0.0,0.0,0.0,14.993889808654783,60.0,8.488743782043457,-0.0,-6.444672351335612e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.124254574999212e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.608186519471928e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.096675835782662e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.608300752006473e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004557696811389,285.16534423828125,294.1499938964844,293.3295288085937,290.2120361328125,295.0122985839844,294.0158996582031,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722340037114,2.6173978540100507e-09,0.0009722313843667,-0.0059088510461151,0.0,0.0,0.0,14.993889808654783,60.0,8.488743782043457,-0.0,-6.444672351335612e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.109635720960796e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.592793503543362e-05,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.085304969223216e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.592906280886382e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004550395242404,285.1600036621094,294.1499938964844,293.2103271484375,290.2165222167969,294.98162841796875,293.95635986328125,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706758428364,2.4351829441826567e-09,0.0009706733981147,-0.0054313861764967,0.0,0.0,0.0,14.993980407714844,60.0,8.487686157226562,-0.0,-6.424028953233575e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.109635720960796e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.592793503543362e-05,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.085304969223216e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.592906280886382e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004550395242404,285.1600036621094,294.1499938964844,293.2103271484375,290.2165222167969,294.98162841796875,293.95635986328125,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706758428364,2.4351829441826567e-09,0.0009706733981147,-0.0054313861764967,0.0,0.0,0.0,14.993980407714844,60.0,8.487686157226562,-0.0,-6.424028953233575e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.100540773943068e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.583216888131574e-05,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.078231283230707e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.583328937878832e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004545852716546,285.1573791503906,294.1499938964844,293.1497497558594,290.2179260253906,294.9657287597656,293.9259948730469,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697061032056,2.321836056751181e-09,0.0009697037748992,-0.0051343771629035,0.0,0.0,0.0,14.994035720825195,60.0,8.484025001525879,-0.0,-6.41120436739584e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.088027582038194e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.570040856488048e-05,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.068498962325975e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.570151451043785e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0004539602377917,285.15478515625,294.1499938964844,293.0887145996094,290.2188415527344,294.9495544433594,293.8973693847656,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683788521215,2.1658994597828496e-09,0.000968376698438,-0.0047257589176297,0.0,0.0,0.0,14.994112968444824,60.0,8.478165626525879,-0.0,-6.393581486463519e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.060389129444955e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.540937026031315e-05,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.047001417959109e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.54104689299129e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0004525797266978,285.1500549316406,294.1499938964844,292.9754333496094,290.21905517578125,294.9186706542969,293.8563537597656,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654277237132,1.8214735275634555e-09,0.000965425861068,-0.0038232319056987,0.0,0.0,0.0,14.994284629821776,60.0,8.459688186645508,-0.0,-6.354743931069606e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.058088471647352e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.538514132145792e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.045212259981781e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.538623999105766e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004524647956714,285.149658203125,294.1499938964844,292.9655456542969,290.218994140625,294.9159240722656,293.85302734375,284.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651823784224,1.7928014628409983e-09,0.0009651805739849,-0.0037480995524674,0.0,0.0,0.0,14.994297981262209,60.0,8.457983016967773,-0.0,-6.351516645963784e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.03221807675436e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.511273674434052e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.025090599199757e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.51138135860674e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004511726147029,285.14471435546875,294.1499938964844,292.8416442871094,290.2170104980469,294.8811950683594,293.8190612792969,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009527489892207,1.460722542923065e-09,0.0009527475340291,-0.0028875055722892,0.0,0.0,0.0,14.994511604309082,60.0,8.390172004699707,-0.0,-6.31528038752549e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.03221807675436e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.511273674434052e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.025090599199757e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.51138135860674e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004511726147029,285.14471435546875,294.1499938964844,292.8416442871094,290.2170104980469,294.8811950683594,293.8190612792969,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009527489892207,1.460722542923065e-09,0.0009527475340291,-0.0028875055722892,0.0,0.0,0.0,14.994511604309082,60.0,8.390172004699707,-0.0,-6.31528038752549e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.016790136229248e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.495027916273102e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.013090362306684e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.495134145254268e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004504020034801,285.12042236328125,294.1499938964844,292.7178039550781,290.2129821777344,294.8466796875,293.7913818359375,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007802962791174,1.0973622011078987e-09,0.0007802951731719,-0.0021046847105026,0.0,0.0,0.0,14.995542526245115,60.0,8.021286964416504,-0.0,-6.29371754712338e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.016790136229248e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.495027916273102e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.013090362306684e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.495134145254268e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.0004504020034801,285.12042236328125,294.1499938964844,292.7178039550781,290.2129821777344,294.8466796875,293.7913818359375,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007802962791174,1.0973622011078987e-09,0.0007802951731719,-0.0021046847105026,0.0,0.0,0.0,14.995542526245115,60.0,8.021286964416504,-0.0,-6.29371754712338e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.003380546346307e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.480908192927018e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.002661004662514e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.481013694312423e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004497322370298,285.104736328125,294.1499938964844,292.5948486328125,290.2069396972656,294.8160705566406,293.7725830078125,284.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006971515831537,8.48410675047262e-10,0.0006971507100388,-0.0015333339106291,0.0,0.0,0.0,14.996073722839355,60.0,7.273280143737793,-0.0,-6.275007535805345e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.003380546346307e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.480908192927018e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.002661004662514e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.481013694312423e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004497322370298,285.104736328125,294.1499938964844,292.5948486328125,290.2069396972656,294.8160705566406,293.7725830078125,284.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006971515831537,8.48410675047262e-10,0.0006971507100388,-0.0015333339106291,0.0,0.0,0.0,14.996073722839355,60.0,7.273280143737793,-0.0,-6.275007535805345e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,3.940711394534446e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,4.1497216443531215e-05,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,3.065011333092116e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,4.149767846683972e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001968443975783,285.1270751953125,294.1499938964844,292.5339660644531,290.20318603515625,294.7846069335937,293.7574768066406,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006189881823956,7.245960498281079e-10,0.0006189874256961,-0.0012859870912507,0.0,0.0,0.0,14.996543884277344,60.0,6.546234130859375,-0.0,-1.2021317274957257e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.010537178255618e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.488444629823788e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.008226384641603e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.488549403613432e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0004500897484831,285.1494445800781,294.1499938964844,292.4736328125,290.1990051269531,294.75030517578125,293.7122802734375,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295992453582,4.684538312815787e-10,0.0002295987796969,-0.0010019739856943,0.0,0.0,0.0,14.998595237731934,60.0,5.710829734802246,-0.0,-6.284980713644472e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,2.405074701528065e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,2.5326367904199287e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,1.8706217815633863e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,2.532664620957803e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.000120137068734,285.158935546875,294.1499938964844,292.3549194335937,290.1893615722656,294.7000427246094,293.6957702636719,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003959518217016,4.6043441281895525e-10,0.0003959513851441,-0.0008145384490489,0.0,0.0,0.0,14.997791290283203,60.0,4.909142017364502,-0.0,-4.4777452856692435e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,2.405074701528065e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,2.5326367904199287e-05,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,1.8706217815633863e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,2.532664620957803e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.000120137068734,285.158935546875,294.1499938964844,292.3549194335937,290.1893615722656,294.7000427246094,293.6957702636719,284.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003959518217016,4.6043441281895525e-10,0.0003959513851441,-0.0008145384490489,0.0,0.0,0.0,14.997791290283203,60.0,4.909142017364502,-0.0,-4.4777452856692435e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.055760892806576e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,9.536068682791664e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,7.043399818940088e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.536172001389788e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0004523488460108,285.33355712890625,294.1499938964844,292.23956298828125,290.1781311035156,294.5101928710937,293.57379150390625,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0012666045222431,-4.716458890108295e-10,-0.0012666040565818,-2.663974737515673e-05,0.0,0.0,0.0,15.006542205810549,60.0,5.714105129241943,-0.0,-6.3482126222425e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.055760892806576e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,9.536068682791664e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,7.043399818940088e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.536172001389788e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0004523488460108,285.33355712890625,294.1499938964844,292.23956298828125,290.1781311035156,294.5101928710937,293.57379150390625,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0012666045222431,-4.716458890108295e-10,-0.0012666040565818,-2.663974737515673e-05,0.0,0.0,0.0,15.006542205810549,60.0,5.714105129241943,-0.0,-6.3482126222425e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,2.001887150981929e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,2.1080650185467675e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,1.5570300092804246e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,2.108087755914312e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.99972689896822e-05,285.3367919921875,294.1499938964844,292.1283569335937,290.16552734375,294.46484375,293.5714111328125,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002162524906452,2.6974456002193387e-10,0.0002162522141588,-0.0004929109709337,0.0,0.0,0.0,14.99878215789795,60.0,3.893676280975342,-0.0,-3.102277990052471e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,2.001887150981929e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,2.1080650185467675e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,1.5570300092804246e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,2.108087755914312e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.99972689896822e-05,285.3367919921875,294.1499938964844,292.1283569335937,290.16552734375,294.46484375,293.5714111328125,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002162524906452,2.6974456002193387e-10,0.0002162522141588,-0.0004929109709337,0.0,0.0,0.0,14.99878215789795,60.0,3.893676280975342,-0.0,-3.102277990052471e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,1.4630907571699936e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,1.540691482659895e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,1.1379643183317968e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,1.5407080354634672e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,7.308358181035146e-05,285.3660583496094,294.1499938964844,292.02215576171875,290.1517944335937,294.46649169921875,293.5741882324219,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559001830173,1.9499171721726327e-10,0.0001558999938424,-0.0003567367093637,0.0,0.0,0.0,14.99912166595459,60.0,2.738039016723633,-0.0,-1.657081472039578e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,1.4630907571699936e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,1.540691482659895e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,1.1379643183317968e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,1.5407080354634672e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,7.308358181035146e-05,285.3660583496094,294.1499938964844,292.02215576171875,290.1517944335937,294.46649169921875,293.5741882324219,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559001830173,1.9499171721726327e-10,0.0001558999938424,-0.0003567367093637,0.0,0.0,0.0,14.99912166595459,60.0,2.738039016723633,-0.0,-1.657081472039578e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,1.200821134261787e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,1.264511502085952e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.33976025407901e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,1.2645250535570083e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,5.998282358632423e-05,285.3671875,294.1499938964844,291.9711608886719,290.14453125,294.46490478515625,293.57452392578125,284.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279542339034,1.6003835756617235e-10,0.0001279540738323,-0.0002927895402535,0.0,0.0,0.0,14.999279022216797,60.0,2.3559935092926025,-0.0,-1.1162410995524395e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,9.602873433323111e-06,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,1.0112199561262967e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,7.468933290510904e-06,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,1.0112308700627182e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,4.796779830940068e-05,285.367919921875,294.1499938964844,291.9217529296875,290.1370849609375,294.4639587402344,293.5748291015625,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001023242803057,1.2798169468641868e-10,0.0001023241493385,-0.0002341419603908,0.0,0.0,0.0,14.99942398071289,60.0,2.051128387451172,-0.0,-7.13844705568789e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,5.5874529607535806e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,5.883805897610728e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,4.345815341366688e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,5.883869107492501e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,2.7910169592360035e-05,285.3685302734375,294.1499938964844,291.82794189453125,290.1217041015625,294.4630432128906,293.5751953125,284.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.95373276155442e-05,7.446613464745511e-11,5.953725121798925e-05,-0.0001362355542369,0.0,0.0,0.0,14.999664306640623,60.0,1.5507797002792358,-0.0,-2.41673570045009e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,5.5874529607535806e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,5.883805897610728e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,4.345815341366688e-06,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,5.883869107492501e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,2.7910169592360035e-05,285.3685302734375,294.1499938964844,291.82794189453125,290.1217041015625,294.4630432128906,293.5751953125,284.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.95373276155442e-05,7.446613464745511e-11,5.953725121798925e-05,-0.0001362355542369,0.0,0.0,0.0,14.999664306640623,60.0,1.5507797002792358,-0.0,-2.41673570045009e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,2.995961949636694e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,3.154864771204302e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,2.3302025056182174e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,3.154898649881943e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,1.4965280570322648e-05,285.36865234375,294.1499938964844,291.7415771484375,290.1058654785156,294.4628295898437,293.57525634765625,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.192406438756734e-05,3.992880331926685e-11,3.192402436980046e-05,-7.304953032871708e-05,0.0,0.0,0.0,14.9998197555542,60.0,1.2111119031906128,-0.0,-6.948226022318593e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
