time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139800,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,2.995961949636694e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,3.154864771204302e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,2.3302025056182174e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,3.154898649881943e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,1.4965280570322648e-05,285.36865234375,294.1499938964844,291.7415771484375,290.1058654785156,294.4628295898437,293.57525634765625,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.192406438756734e-05,3.992880331926685e-11,3.192402436980046e-05,-7.304953032871708e-05,0.0,0.0,0.0,14.9998197555542,60.0,1.2111119031906128,-0.0,-6.948226022318593e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,1.4606558806917749e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,1.5381275488834945e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,1.13607052298903e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,1.538144033474964e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,7.296195690287277e-06,285.36871337890625,294.1499938964844,291.6634826660156,290.0898132324219,294.4627990722656,293.5752868652344,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5564435670967214e-05,1.9467103276604725e-11,1.5564415662083775e-05,-3.561489211278968e-05,0.0,0.0,0.0,14.99991226196289,60.0,0.975081980228424,-0.0,-1.6515705469899444e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,1.4606558806917749e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,1.5381275488834945e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,1.13607052298903e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,1.538144033474964e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,7.296195690287277e-06,285.36871337890625,294.1499938964844,291.6634826660156,290.0898132324219,294.4627990722656,293.5752868652344,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5564435670967214e-05,1.9467103276604725e-11,1.5564415662083775e-05,-3.561489211278968e-05,0.0,0.0,0.0,14.99991226196289,60.0,0.975081980228424,-0.0,-1.6515705469899444e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,6.115496944403276e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,6.439856861106819e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,4.756518023896206e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,6.43992564164364e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,3.054782837352832e-06,285.36871337890625,294.1499938964844,291.5944519042969,290.0738220214844,294.4627685546875,293.5752868652344,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.516666871902999e-06,8.150608660217884e-12,6.516658686450683e-06,-1.4911500329617413e-05,0.0,0.0,0.0,14.999963760375977,60.0,0.8145664930343628,-0.0,-2.8951084151546125e-12,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,6.115496944403276e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,6.439856861106819e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,4.756518023896206e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,6.43992564164364e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,3.054782837352832e-06,285.36871337890625,294.1499938964844,291.5944519042969,290.0738220214844,294.4627685546875,293.5752868652344,284.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.516666871902999e-06,8.150608660217884e-12,6.516658686450683e-06,-1.4911500329617413e-05,0.0,0.0,0.0,14.999963760375977,60.0,0.8145664930343628,-0.0,-2.8951084151546125e-12,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,2.291081386829319e-07,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,2.412598121281917e-07,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,1.7819598951973608e-07,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,2.4126239850374986e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,1.144429688793025e-06,285.36871337890625,294.1499938964844,291.5635986328125,290.0659484863281,294.4627685546875,293.5752868652344,284.9354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4436005787720205e-06,3.055740556423548e-12,2.4435973955405643e-06,-5.590014097833773e-06,0.0,0.0,0.0,14.99998664855957,60.0,0.7344983220100403,-0.0,-4.063332786560793e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.403928658002769e-08,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,9.902703368425136e-08,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,7.314197603136563e-08,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.9028099498355e-08,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,4.697403710451909e-07,285.3686828613281,294.1499938964844,291.53533935546875,290.0581359863281,294.4627990722656,293.5752868652344,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0021050229624962e-06,1.253361672261255e-12,1.0021037724072812e-06,-2.293011448273319e-06,0.0,0.0,0.0,14.999994277954102,60.0,0.6712986826896667,-0.0,-6.845733154610056e-14,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,5.499246213958031e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,5.7909208095452433e-08,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,4.27720969753409e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,5.7909829820346223e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,2.746956226928887e-07,285.3686828613281,294.1499938964844,291.4869079589844,290.0429992675781,294.4627990722656,293.5752868652344,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.862893317498674e-07,7.332193120886121e-13,5.862885927854222e-07,-1.3413615533863776e-06,0.0,0.0,0.0,14.99999713897705,60.0,0.6112304925918579,-0.0,-2.341033725379582e-14,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,5.499246213958031e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,5.7909208095452433e-08,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,4.27720969753409e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,5.7909829820346223e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,2.746956226928887e-07,285.3686828613281,294.1499938964844,291.4869079589844,290.0429992675781,294.4627990722656,293.5752868652344,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.862893317498674e-07,7.332193120886121e-13,5.862885927854222e-07,-1.3413615533863776e-06,0.0,0.0,0.0,14.99999713897705,60.0,0.6112304925918579,-0.0,-2.341033725379582e-14,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,7.777486987770033e-11,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,8.189997291463412e-11,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,6.04918268254373e-11,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,8.190085415415993e-11,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,3.8849717887146085e-10,285.3686828613281,294.1499938964844,291.45001220703125,290.028564453125,294.4627990722656,293.5752868652344,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.354578140412623e-10,1.0590395764796576e-15,8.35456759329389e-10,-1.907016988766941e-09,0.0,0.0,0.0,15.0,60.0,0.5463168025016785,-0.0,-4.682523075468359e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,7.777486987770033e-11,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,8.189997291463412e-11,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,6.04918268254373e-11,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,8.190085415415993e-11,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,3.8849717887146085e-10,285.3686828613281,294.1499938964844,291.45001220703125,290.028564453125,294.4627990722656,293.5752868652344,284.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.354578140412623e-10,1.0590395764796576e-15,8.35456759329389e-10,-1.907016988766941e-09,0.0,0.0,0.0,15.0,60.0,0.5463168025016785,-0.0,-4.682523075468359e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,3.607321386045469e-11,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,3.79864993627077e-11,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,2.805706361685978e-11,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,3.798690875744804e-11,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,1.801911259091682e-10,285.3686828613281,294.1499938964844,291.4195251464844,290.013671875,294.4627990722656,293.5752868652344,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9049402600355165e-10,5.028060102097635e-16,3.9049352640319047e-10,-8.896309799943936e-10,0.0,0.0,0.0,15.0,60.0,0.5072194337844849,-0.0,-1.0073281907255028e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,3.607321386045469e-11,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,3.79864993627077e-11,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,2.805706361685978e-11,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,3.798690875744804e-11,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,1.801911259091682e-10,285.3686828613281,294.1499938964844,291.4195251464844,290.013671875,294.4627990722656,293.5752868652344,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9049402600355165e-10,5.028060102097635e-16,3.9049352640319047e-10,-8.896309799943936e-10,0.0,0.0,0.0,15.0,60.0,0.5072194337844849,-0.0,-1.0073281907255028e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,1.4326950216470014e-11,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,1.5086836294142536e-11,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,1.1143231302968015e-11,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,1.5086999358149278e-11,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,7.156526760088154e-11,285.3685913085937,294.1499938964844,291.3898620605469,289.9969787597656,294.4628295898437,293.5752868652344,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5362948413422115e-10,2.0758675836702527e-16,1.5362927596740406e-10,-3.5035874201838624e-10,0.0,0.0,0.0,15.0,60.0,0.4694582223892212,-0.0,-1.5889448903643924e-21,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,1.4326950216470014e-11,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,1.5086836294142536e-11,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,1.1143231302968015e-11,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,1.5086999358149278e-11,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,7.156526760088154e-11,285.3685913085937,294.1499938964844,291.3898620605469,289.9969787597656,294.4628295898437,293.5752868652344,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5362948413422115e-10,2.0758675836702527e-16,1.5362927596740406e-10,-3.5035874201838624e-10,0.0,0.0,0.0,15.0,60.0,0.4694582223892212,-0.0,-1.5889448903643924e-21,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,8.186828819034542e-12,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,8.621049187029772e-12,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,6.367560558689922e-12,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,8.621141994735737e-12,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,4.089444061161629e-11,285.3685913085937,294.1499938964844,291.3753356933594,289.988037109375,294.4628295898437,293.5752868652344,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-9.659977678877496e-11,1.3361230058887342e-16,9.659964494979079e-11,-2.1290824658848348e-10,0.0,0.0,0.0,15.0,60.0,0.4522168934345245,-0.0,-5.188391437526915e-22,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,5.116767686635937e-12,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,5.3881560671542594e-12,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,3.97972540339131e-12,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,5.388213746709836e-12,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,2.5559025382260168e-11,285.3685607910156,294.1499938964844,291.3609924316406,289.97869873046875,294.4628295898437,293.5752868652344,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.472390943173089e-11,8.425399668647083e-17,5.472382616500404e-11,-1.2502031354610918e-10,0.0,0.0,0.0,15.0,60.0,0.4357791244983673,-0.0,-2.0267154368383882e-22,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,1.535030349358868e-12,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,1.616446776778191e-12,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.193917577649306e-12,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,1.616464124012951e-12,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.667707614678054e-12,285.3685607910156,294.1499938964844,291.3329772949219,289.95904541015625,294.4628295898437,293.5752868652344,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1037187616923525e-11,4.040126135743338e-17,2.1037147718283568e-11,-4.3417412026736095e-11,0.0,0.0,0.0,15.0,60.0,0.4045159220695495,-0.0,-1.8240437858694656e-23,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,1.535030349358868e-12,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,1.616446776778191e-12,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.193917577649306e-12,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,1.616464124012951e-12,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.667707614678054e-12,285.3685607910156,294.1499938964844,291.3329772949219,289.95904541015625,294.4628295898437,293.5752868652344,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1037187616923525e-11,4.040126135743338e-17,2.1037147718283568e-11,-4.3417412026736095e-11,0.0,0.0,0.0,15.0,60.0,0.4045159220695495,-0.0,-1.8240437858694656e-23,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,291.3057861328125,289.93817138671875,294.4628295898437,293.5752868652344,284.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.399000643843585e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.3736508190631866,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,291.3057861328125,289.93817138671875,294.4628295898437,293.5752868652344,284.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.399000643843585e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.3736508190631866,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.27947998046875,289.916259765625,294.4628295898437,293.5752868652344,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.3501474261283874,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.27947998046875,289.916259765625,294.4628295898437,293.5752868652344,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.3501474261283874,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.2540588378906,289.8935241699219,294.4628295898437,293.5752868652344,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.3276540637016296,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.2540588378906,289.8935241699219,294.4628295898437,293.5752868652344,284.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.3276540637016296,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.2416687011719,289.88189697265625,294.4628295898437,293.5752868652344,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.317236453294754,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.2295227050781,289.8701171875,294.4628295898437,293.5752868652344,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.3072037100791931,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.2059020996094,289.8462219238281,294.4628295898437,293.5752868652344,284.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2879253625869751,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.2059020996094,289.8462219238281,294.4628295898437,293.5752868652344,284.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2879253625869751,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,291.1831970214844,289.822021484375,294.4628295898437,293.5752868652344,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.551558556833475e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.2702787518501282,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,291.1831970214844,289.822021484375,294.4628295898437,293.5752868652344,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.551558556833475e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.2702787518501282,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.16143798828125,289.7977294921875,294.4628295898437,293.5752868652344,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2541712522506714,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.16143798828125,289.7977294921875,294.4628295898437,293.5752868652344,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2541712522506714,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.1406555175781,289.7734680175781,294.4628295898437,293.5752868652344,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2396136373281479,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.1406555175781,289.7734680175781,294.4628295898437,293.5752868652344,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031324408455438e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2396136373281479,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,291.1306457519531,289.76141357421875,294.4628295898437,293.5752868652344,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2708188451213134e-13,1.5412910947620993e-17,1.2706647528875494e-13,1.367292347051463e-12,0.0,0.0,0.0,15.0,60.0,0.2329853922128677,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,291.120849609375,289.7494506835937,294.4628295898437,293.5752868652344,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2708188451213134e-13,1.5412914256343443e-17,1.2706647528875494e-13,1.367292347051463e-12,0.0,0.0,0.0,15.0,60.0,0.2265525311231613,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.10205078125,289.725830078125,294.4628295898437,293.5752868652344,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2135203033685684,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.10205078125,289.725830078125,294.4628295898437,293.5752868652344,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.2135203033685684,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.0842590332031,289.7027893066406,294.4628295898437,293.5752868652344,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1999549120664596,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
