time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.0842590332031,289.7027893066406,294.4628295898437,293.5752868652344,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1999549120664596,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,291.0675048828125,289.6805419921875,294.4628295898437,293.5752868652344,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.5515580605251078e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.1882633566856384,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,291.0675048828125,289.6805419921875,294.4628295898437,293.5752868652344,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.5515580605251078e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.1882633566856384,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.0517578125,289.6592102050781,294.4628295898437,293.5752868652344,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1769073605537414,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.0517578125,289.6592102050781,294.4628295898437,293.5752868652344,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1769073605537414,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.0443115234375,289.6489562988281,294.4628295898437,293.5752868652344,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1715386062860489,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,291.037109375,289.6390075683594,294.4628295898437,293.5752868652344,284.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155822596123e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.1663094758987426,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.0235290527344,289.6200866699219,294.4628295898437,293.5752868652344,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474261808050877e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.1561566591262817,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.0235290527344,289.6200866699219,294.4628295898437,293.5752868652344,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474261808050877e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.1561566591262817,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.01104736328125,289.6026611328125,294.4628295898437,293.5752868652344,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1466507911682129,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,291.01104736328125,289.6026611328125,294.4628295898437,293.5752868652344,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1466507911682129,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9996643066406,289.5868530273437,294.4628295898437,293.5752868652344,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1377370804548263,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9996643066406,289.5868530273437,294.4628295898437,293.5752868652344,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1377370804548263,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9894104003906,289.5729064941406,294.4628295898437,293.5752868652344,284.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1293655782938003,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9894104003906,289.5729064941406,294.4628295898437,293.5752868652344,284.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1293655782938003,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9847106933594,289.566650390625,294.4628295898437,293.5752868652344,284.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.1254302710294723,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9803161621094,289.5609130859375,294.4628295898437,293.5752868652344,284.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.121599368751049,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.9723815917969,289.5511169433594,294.4628295898437,293.5752868652344,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155822596123e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.1141651570796966,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.9723815917969,289.5511169433594,294.4628295898437,293.5752868652344,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155822596123e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.1141651570796966,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,290.9656066894531,289.5436706542969,294.4628295898437,293.5752868652344,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.782586010566246e-12,-1.4092676096065932e-17,2.782600105194488e-12,-2.9697177876542025e-12,0.0,0.0,0.0,15.0,60.0,0.1072424948215484,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,290.9656066894531,289.5436706542969,294.4628295898437,293.5752868652344,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.782586010566246e-12,-1.4092676096065932e-17,2.782600105194488e-12,-2.9697177876542025e-12,0.0,0.0,0.0,15.0,60.0,0.1072424948215484,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.96002197265625,289.5387268066406,294.4628295898437,293.5752868652344,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155822596123e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.1007167622447013,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.96002197265625,289.5387268066406,294.4628295898437,293.5752868652344,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155822596123e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.1007167622447013,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9556579589844,289.5364990234375,294.4628295898437,293.5752868652344,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474262635231488e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.094600886106491,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9556579589844,289.5364990234375,294.4628295898437,293.5752868652344,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474262635231488e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.094600886106491,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9539489746094,289.5364685058594,294.4628295898437,293.5752868652344,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474261808050877e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0917230620980262,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9525146484375,289.53717041015625,294.4628295898437,293.5752868652344,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474261808050877e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0889208167791366,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9506225585937,289.5408630371094,294.4628295898437,293.5752868652344,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0834781304001808,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.9506225585937,289.5408630371094,294.4628295898437,293.5752868652344,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0834781304001808,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5477905273437,294.4628295898437,293.5752868652344,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0784093812108039,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5477905273437,294.4628295898437,293.5752868652344,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0784093812108039,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.55670166015625,294.4628295898437,293.5752868652344,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.3990008092797076e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.0736662223935127,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.55670166015625,294.4628295898437,293.5752868652344,284.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.3990008092797076e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.0736662223935127,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.566162109375,294.4628295898437,293.5752868652344,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.5515580605251078e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0693475008010864,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.566162109375,294.4628295898437,293.5752868652344,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.5515580605251078e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0693475008010864,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5710754394531,294.4628295898437,293.5752868652344,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0673378184437751,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5761108398437,294.4628295898437,293.5752868652344,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0653872191905975,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5865478515625,294.4628295898437,293.5752868652344,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0616161823272705,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5865478515625,294.4628295898437,293.5752868652344,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0616161823272705,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.597412109375,294.4628295898437,293.5752868652344,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.782586010566246e-12,-1.4092674441704707e-17,2.782600105194488e-12,-2.9697177876542025e-12,0.0,0.0,0.0,15.0,60.0,0.05808537453413,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.597412109375,294.4628295898437,293.5752868652344,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.782586010566246e-12,-1.4092674441704707e-17,2.782600105194488e-12,-2.9697177876542025e-12,0.0,0.0,0.0,15.0,60.0,0.05808537453413,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
