time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144660,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6086730957031,294.4628295898437,293.5752868652344,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0547834523022174,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6086730957031,294.4628295898437,293.5752868652344,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0547834523022174,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6202392578125,294.4628295898437,293.5752868652344,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0516949072480201,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6202392578125,294.4628295898437,293.5752868652344,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0516949072480201,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6261291503906,294.4628295898437,293.5752868652344,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.050241332501173,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6321105957031,294.4628295898437,293.5752868652344,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0488304756581783,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6441955566406,294.4628295898437,293.5752868652344,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0461013168096542,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6441955566406,294.4628295898437,293.5752868652344,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0461013168096542,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6565246582031,294.4628295898437,293.5752868652344,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0435474291443824,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6565246582031,294.4628295898437,293.5752868652344,285.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0435474291443824,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.66900634765625,294.4628295898437,293.5752868652344,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0411581993103027,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.66900634765625,294.4628295898437,293.5752868652344,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0411581993103027,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6815795898437,294.4628295898437,293.5752868652344,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0389261394739151,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6815795898437,294.4628295898437,293.5752868652344,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0389261394739151,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6878967285156,294.4628295898437,293.5752868652344,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0378817319869995,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6942443847656,294.4628295898437,293.5752868652344,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031329371539113e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0368757620453834,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.7069091796875,294.4628295898437,293.5752868652344,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.39900097471583e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.034948032349348,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.7069091796875,294.4628295898437,293.5752868652344,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.39900097471583e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.034948032349348,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7195739746094,294.4628295898437,293.5752868652344,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0330941081047058,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7195739746094,294.4628295898437,293.5752868652344,285.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031327717177888e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0330941081047058,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.732177734375,294.4628295898437,293.5752868652344,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474261808050877e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0315030477941036,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.732177734375,294.4628295898437,293.5752868652344,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474261808050877e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0315030477941036,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.7446594238281,294.4628295898437,293.5752868652344,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.551557895088985e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0299538392573595,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.7446594238281,294.4628295898437,293.5752868652344,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.551557895088985e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0299538392573595,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.7508544921875,294.4628295898437,293.5752868652344,285.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0291589312255382,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,5.11676801189659e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,5.38815574189361e-13,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,3.979725349181201e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,5.38821374670984e-13,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,2.555902538226018e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.75701904296875,294.4628295898437,293.5752868652344,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,2.695395772897569e-12,1.4608426516715195e-17,-2.6954105180471144e-12,6.598432195602244e-13,0.0,0.0,0.0,15.0,60.0,0.0283746998757123,-0.0,-2.0267154052839512e-24,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7691650390625,294.4628295898437,293.5752868652344,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.34742568449672e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0268637761473655,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7691650390625,294.4628295898437,293.5752868652344,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.34742568449672e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0268637761473655,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.78106689453125,294.4628295898437,293.5752868652344,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474255190605977e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0253722593188285,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.78106689453125,294.4628295898437,293.5752868652344,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.726928708882137e-12,-1.3474255190605977e-17,2.726942152989076e-12,-4.6511943602167705e-12,0.0,0.0,0.0,15.0,60.0,0.0253722593188285,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.792724609375,294.4628295898437,293.5752868652344,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0239542331546545,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.792724609375,294.4628295898437,293.5752868652344,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0239542331546545,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8040466308594,294.4628295898437,293.5752868652344,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0226168278604745,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8040466308594,294.4628295898437,293.5752868652344,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0226168278604745,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8095703125,294.4628295898437,293.5752868652344,285.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0219780374318361,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8149719238281,294.4628295898437,293.5752868652344,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0213548187166452,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8255310058594,294.4628295898437,293.5752868652344,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0201479382812976,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8255310058594,294.4628295898437,293.5752868652344,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0201479382812976,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8356018066406,294.4628295898437,293.5752868652344,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.019028952345252,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8356018066406,294.4628295898437,293.5752868652344,285.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.019028952345252,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.84521484375,294.4628295898437,293.5752868652344,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0179446674883365,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.84521484375,294.4628295898437,293.5752868652344,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0179446674883365,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
