time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.854248046875,294.4628295898437,293.5752868652344,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.576544816461571e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0169203653931617,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.854248046875,294.4628295898437,293.5752868652344,285.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.576544816461571e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0169203653931617,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.85858154296875,294.4628295898437,293.5752868652344,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.576544816461571e-14,-1.5515577296528625e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0164362713694572,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8627319335937,294.4628295898437,293.5752868652344,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.576544816461571e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0159642286598682,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8705749511719,294.4628295898437,293.5752868652344,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6712716240384626e-12,-1.2855843384132756e-17,2.671284417624098e-12,-6.3326709327793385e-12,0.0,0.0,0.0,15.0,60.0,0.0150492172688245,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8705749511719,294.4628295898437,293.5752868652344,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6712716240384626e-12,-1.2855843384132756e-17,2.671284417624098e-12,-6.3326709327793385e-12,0.0,0.0,0.0,15.0,60.0,0.0150492172688245,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.87774658203125,294.4628295898437,293.5752868652344,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.782586010566246e-12,-1.4092669478621032e-17,2.782600105194488e-12,-2.9697177876542025e-12,0.0,0.0,0.0,15.0,60.0,0.0141730364412069,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.87774658203125,294.4628295898437,293.5752868652344,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.782586010566246e-12,-1.4092669478621032e-17,2.782600105194488e-12,-2.9697177876542025e-12,0.0,0.0,0.0,15.0,60.0,0.0141730364412069,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8829650878906,294.4628295898437,293.5752868652344,285.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0133314430713653,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8829650878906,294.4628295898437,293.5752868652344,285.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0133314430713653,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.88507080078125,294.4628295898437,293.5752868652344,285.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0125316614285111,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.88507080078125,294.4628295898437,293.5752868652344,285.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0125316614285111,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8850402832031,294.4628295898437,293.5752868652344,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0121529903262853,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8843078613281,294.4628295898437,293.5752868652344,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0117849148809909,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8808288574219,294.4628295898437,293.5752868652344,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0110777597874403,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8808288574219,294.4628295898437,293.5752868652344,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0110777597874403,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8778076171875,294.4628295898437,293.5752868652344,285.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0107131255790591,-0.0,-5.067008901225274e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,-2.5583840059482963e-13,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,-2.6940778709468054e-13,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,-1.9898626745906011e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,-2.69410687335492e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,-1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8749084472656,294.4628295898437,293.5752868652344,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.782586010566246e-12,-1.409266782425981e-17,2.782600105194488e-12,-2.9697177876542025e-12,0.0,0.0,0.0,15.0,60.0,0.0104266563430428,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8667297363281,294.4628295898437,293.5752868652344,285.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0097973877564072,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.8667297363281,294.4628295898437,293.5752868652344,285.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0097973877564072,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.85650634765625,294.4628295898437,293.5752868652344,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0092170685529708,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.85650634765625,294.4628295898437,293.5752868652344,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0092170685529708,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.8507080078125,294.4628295898437,293.5752868652344,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0089446753263473,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.844482421875,294.4628295898437,293.5752868652344,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0086796125397086,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.830810546875,294.4628295898437,293.5752868652344,285.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0081686256453394,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.830810546875,294.4628295898437,293.5752868652344,285.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5765446470549817e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0081686256453394,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.81573486328125,294.4628295898437,293.5752868652344,285.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0076912636868655,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.81573486328125,294.4628295898437,293.5752868652344,285.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0076912636868655,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7994689941406,294.4628295898437,293.5752868652344,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0072402022778987,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7994689941406,294.4628295898437,293.5752868652344,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0072402022778987,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7822265625,294.4628295898437,293.5752868652344,285.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0068186759017407,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7822265625,294.4628295898437,293.5752868652344,285.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0068186759017407,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,5.11676801189659e-13,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,5.38815574189361e-13,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,3.979725349181201e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,5.38821374670984e-13,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,2.555902538226018e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.7732849121094,294.4628295898437,293.5752868652344,285.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,2.695395772897569e-12,1.4608426516715195e-17,-2.6954105180471144e-12,6.598432195602244e-13,0.0,0.0,0.0,15.0,60.0,0.0066181397996842,-0.0,-2.0267154052839512e-24,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.7641906738281,294.4628295898437,293.5752868652344,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.576544816461571e-14,-1.55155756421674e-17,1.578096242007762e-14,-1.9956902883727645e-12,0.0,0.0,0.0,15.0,60.0,0.0064488197676837,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.74560546875,294.4628295898437,293.5752868652344,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031332680261566e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0060772243887186,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.74560546875,294.4628295898437,293.5752868652344,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031332680261566e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0060772243887186,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7335205078125,294.4628295898437,293.5752868652344,285.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031332680261566e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0058502070605754,-0.0,-3.3836868915471e-35,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7266845703125,294.4628295898437,293.5752868652344,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031332680261566e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0057225218042731,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7076110839844,294.4628295898437,293.5752868652344,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031332680261566e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0054058632813394,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.7076110839844,294.4628295898437,293.5752868652344,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031332680261566e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0054058632813394,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6886291503906,294.4628295898437,293.5752868652344,285.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0051135653629899,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
