time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6886291503906,294.4628295898437,293.5752868652344,285.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0051135653629899,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6792297363281,294.4628295898437,293.5752868652344,285.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0049557308666408,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6699523925781,294.4628295898437,293.5752868652344,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0048010665923357,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6517639160156,294.4628295898437,293.5752868652344,285.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0045063071884214,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6517639160156,294.4628295898437,293.5752868652344,285.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0045063071884214,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.63433837890625,294.4628295898437,293.5752868652344,285.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.004220656119287,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.63433837890625,294.4628295898437,293.5752868652344,285.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.004220656119287,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6178283691406,294.4628295898437,293.5752868652344,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0039504882879555,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6178283691406,294.4628295898437,293.5752868652344,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0039504882879555,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6025085449219,294.4628295898437,293.5752868652344,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0037003448233008,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.6025085449219,294.4628295898437,293.5752868652344,285.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0037003448233008,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5953369140625,294.4628295898437,293.5752868652344,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0035836931783705,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.58856201171875,294.4628295898437,293.5752868652344,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0034713419154286,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5762023925781,294.4628295898437,293.5752868652344,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0032549214083701,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5762023925781,294.4628295898437,293.5752868652344,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0032549214083701,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.56842041015625,294.4628295898437,293.5752868652344,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0031107231043279,-0.0,-3.6167317182438517e-39,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5656433105469,294.4628295898437,293.5752868652344,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0030546493362635,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.5571594238281,294.4628295898437,293.5752868652344,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.3990014710241976e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.0028752693906426,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,2.5583840059482963e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,2.6940778709468054e-13,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,1.9898626745906011e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.69410687335492e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.277951269113009e-12,285.3685607910156,294.1499938964844,290.95001220703125,289.5571594238281,294.4628295898437,293.5752868652344,285.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,2.6397386880538946e-12,1.3990014710241976e-17,-2.639752565841702e-12,2.341319846332901e-12,0.0,0.0,0.0,15.0,60.0,0.0028752693906426,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5509033203125,294.4628295898437,293.5752868652344,285.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0027204328216612,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5509033203125,294.4628295898437,293.5752868652344,285.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0027204328216612,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5486755371094,294.4628295898437,293.5752868652344,285.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0026352582499384,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.547119140625,294.4628295898437,293.5752868652344,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0025530811399221,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5459899902344,294.4628295898437,293.5752868652344,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0024007246829569,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0,285.3685607910156,294.1499938964844,290.95001220703125,289.5459899902344,294.4628295898437,293.5752868652344,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.142468447197611e-14,1.6031334334622788e-17,7.140865183235048e-14,-3.141842255111049e-13,0.0,0.0,0.0,15.0,60.0,0.0024007246829569,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,1.1251772846776475e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,1.184855547009533e-09,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,8.75141625833464e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,1.1848682035520142e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,5.6204294551776e-09,285.3685607910156,294.1499938964844,290.95001220703125,289.5477905273437,294.4628295898437,293.5752868652344,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1987371095756316e-08,1.4977443249389672e-14,1.1987355996723181e-08,-2.7431406479649922e-08,0.0,0.0,0.0,15.0,60.0,0.0022556043695658,-0.0,-9.800387093872133e-18,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,1.1251772846776475e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,1.184855547009533e-09,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,8.75141625833464e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,1.1848682035520142e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,5.6204294551776e-09,285.3685607910156,294.1499938964844,290.95001220703125,289.5477905273437,294.4628295898437,293.5752868652344,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1987371095756316e-08,1.4977443249389672e-14,1.1987355996723181e-08,-2.7431406479649922e-08,0.0,0.0,0.0,15.0,60.0,0.0022556043695658,-0.0,-9.800387093872133e-18,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,5.27907175751352e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,5.5590682279671455e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,4.105962148059916e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,5.5591279135569494e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,2.63697586433409e-07,285.3685607910156,294.1499938964844,290.9432067871094,289.54803466796875,294.4628295898437,293.5752868652344,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.625709036394255e-07,7.036037334359757e-13,5.625702215183992e-07,-1.2872591241830378e-06,0.0,0.0,0.0,14.99999713897705,60.0,0.004875692538917,-0.0,-2.1573293891856592e-14,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,5.27907175751352e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,5.5590682279671455e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,4.105962148059916e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,5.5591279135569494e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,2.63697586433409e-07,285.3685607910156,294.1499938964844,290.9432067871094,289.54803466796875,294.4628295898437,293.5752868652344,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.625709036394255e-07,7.036037334359757e-13,5.625702215183992e-07,-1.2872591241830378e-06,0.0,0.0,0.0,14.99999713897705,60.0,0.004875692538917,-0.0,-2.1573293891856592e-14,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,2.0350996976503666e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,2.143039381508061e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,1.5828621258151548e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.1430624030927006e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.0165629191760672e-06,285.3685607910156,294.1499938964844,290.92340087890625,289.5423889160156,294.4627990722656,293.5752868652344,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1684650164388586e-06,2.7122032918158734e-12,2.1684622879547533e-06,-4.9619907258602325e-06,0.0,0.0,0.0,14.999987602233888,60.0,0.0133037194609642,-0.0,-3.206067952354203e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,2.0350996976503666e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,2.143039381508061e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,1.5828621258151548e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,2.1430624030927006e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.0165629191760672e-06,285.3685607910156,294.1499938964844,290.92340087890625,289.5423889160156,294.4627990722656,293.5752868652344,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1684650164388586e-06,2.7122032918158734e-12,2.1684622879547533e-06,-4.9619907258602325e-06,0.0,0.0,0.0,14.999987602233888,60.0,0.0133037194609642,-0.0,-3.206067952354203e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,3.181943952768052e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,3.3507109264974133e-07,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,2.474855875789217e-07,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,3.35074702206839e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,1.5894288480922114e-06,285.3685607910156,294.1499938964844,290.9089050292969,289.5374755859375,294.4627990722656,293.5752868652344,285.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.394751502128201e-06,4.244946408271666e-12,3.394747182028368e-06,-7.765235750412103e-06,0.0,0.0,0.0,14.999980926513672,60.0,0.0188413336873054,-0.0,-7.837659557821679e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,6.124811875451996e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,6.44966576146544e-07,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,4.76376300184711e-07,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,6.44973511043645e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,3.059435812247102e-06,285.3685607910156,294.1499938964844,290.8914794921875,289.5311889648437,294.4627990722656,293.5752868652344,285.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.529603979288368e-06,8.166067648474051e-12,6.5295962485834025e-06,-1.493913441663608e-05,0.0,0.0,0.0,14.99996280670166,60.0,0.0326161384582519,-0.0,-2.903934905040817e-12,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,1.9089516172243748e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,2.010200660151895e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,1.484746576352336e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,2.0102222606510622e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.535500794299878e-06,285.368896484375,294.1499938964844,290.848388671875,289.5147705078125,294.4623107910156,293.5753479003906,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0340394257800654e-05,2.5440788364861078e-11,2.0340368791949004e-05,-4.654399162973277e-05,0.0,0.0,0.0,14.999885559082031,60.0,0.1025237366557121,-0.0,-2.8209230090725512e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,1.9089516172243748e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,2.010200660151895e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,1.484746576352336e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,2.0102222606510622e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.535500794299878e-06,285.368896484375,294.1499938964844,290.848388671875,289.5147705078125,294.4623107910156,293.5753479003906,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0340394257800654e-05,2.5440788364861078e-11,2.0340368791949004e-05,-4.654399162973277e-05,0.0,0.0,0.0,14.999885559082031,60.0,0.1025237366557121,-0.0,-2.8209230090725512e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,3.32772606270737e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,3.50422533301753e-06,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,2.588242523415829e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,3.504262849673978e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,1.6622492694295943e-05,285.3694152832031,294.1499938964844,290.80645751953125,289.49810791015625,294.4615783691406,293.5754089355469,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.5457953345030546e-05,4.4349128536236287e-11,3.545790968928486e-05,-8.113672083709389e-05,0.0,0.0,0.0,14.999800682067873,60.0,0.1873828917741775,-0.0,-8.572282467200765e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,3.856545845337678e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,4.061093022755813e-06,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,2.999548541993136e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,4.061136678501498e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,1.9264027287135832e-05,285.36962890625,294.1499938964844,290.79498291015625,289.49346923828125,294.4612731933594,293.575439453125,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1092702304013073e-05,5.1396800010428117e-11,4.1092651372309774e-05,-9.403043804923072e-05,0.0,0.0,0.0,14.999768257141112,60.0,0.2174968123435974,-0.0,-1.1513260483875243e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,6.437386673496803e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,6.7788191699946765e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,5.006877927371534e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,6.778891929570818e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,3.215571632608771e-05,285.370849609375,294.1499938964844,290.7322082519531,289.46759033203125,294.4593811035156,293.575439453125,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.859240238554776e-05,8.579211646653205e-11,6.8592322350014e-05,-0.0001569566520629,0.0,0.0,0.0,14.999613761901855,60.0,0.3673767149448395,-0.0,-3.2078978362548567e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,6.437386673496803e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,6.7788191699946765e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,5.006877927371534e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,6.778891929570818e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,3.215571632608771e-05,285.370849609375,294.1499938964844,290.7322082519531,289.46759033203125,294.4593811035156,293.575439453125,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.859240238554776e-05,8.579211646653205e-11,6.8592322350014e-05,-0.0001569566520629,0.0,0.0,0.0,14.999613761901855,60.0,0.3673767149448395,-0.0,-3.2078978362548567e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.717410648590883e-06,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,1.0232812201138586e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,7.558018296549562e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,1.02329222499975e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,4.853992868447676e-05,285.3718566894531,294.1499938964844,290.6609191894531,289.4374694824219,294.4569091796875,293.5753479003906,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035422101267,1.2950567007674607e-10,0.0001035420791595,-0.0002369305148022,0.0,0.0,0.0,14.99941635131836,60.0,0.5422916412353516,-0.0,-7.309748362160913e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,9.717410648590883e-06,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,1.0232812201138586e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,7.558018296549562e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,1.02329222499975e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,4.853992868447676e-05,285.3718566894531,294.1499938964844,290.6609191894531,289.4374694824219,294.4569091796875,293.5753479003906,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035422101267,1.2950567007674607e-10,0.0001035420791595,-0.0002369305148022,0.0,0.0,0.0,14.99941635131836,60.0,0.5422916412353516,-0.0,-7.309748362160913e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
