time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152100,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,1.1246827853028664e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,1.1843348147522192e-05,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,8.747570063860621e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,1.184347547678044e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,5.617959686787799e-05,285.3728942871094,294.1499938964844,290.62237548828125,289.4208984375,294.4552307128906,293.5752258300781,285.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198402969748,1.4989011420940554e-10,0.0001198401441797,-0.0002742235374171,0.0,0.0,0.0,14.999324798583984,60.0,0.6453596353530884,-0.0,-9.791775168466188e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,1.4287460544437636e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,1.5045253348944245e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,1.1112517313449644e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,1.504541523900116e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,7.136802014429122e-05,285.3749694824219,294.1499938964844,290.58203125,289.4034118652344,294.4511108398437,293.5738830566406,285.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001522390521131,1.9041299093025543e-10,0.0001522388629382,-0.000348360161297,0.0,0.0,0.0,14.99914264678955,60.0,0.8137936592102051,-0.0,-1.580197639405867e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,2.2734750018571503e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,2.394057810306549e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,1.7682659745332785e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,2.394083458057139e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.000113563502964,285.3799133300781,294.1499938964844,290.4964599609375,289.36578369140625,294.4385681152344,293.5667419433594,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000242245994741,3.0298982767185123e-10,0.0002422456891508,-0.0005543197621591,0.0,0.0,0.0,14.998635292053224,60.0,1.2638652324676514,-0.0,-4.001120323948726e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,2.2734750018571503e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,2.394057810306549e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,1.7682659745332785e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,2.394083458057139e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.000113563502964,285.3799133300781,294.1499938964844,290.4964599609375,289.36578369140625,294.4385681152344,293.5667419433594,285.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000242245994741,3.0298982767185123e-10,0.0002422456891508,-0.0005543197621591,0.0,0.0,0.0,14.998635292053224,60.0,1.2638652324676514,-0.0,-4.001120323948726e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,3.877050767187029e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,4.0826857002684847e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,3.0154968044371344e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,4.08272935601417e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0001936645276146,285.3836669921875,294.1499938964844,290.40509033203125,289.32489013671875,294.4186706542969,293.54595947265625,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394367671106,4.979269774274542e-10,0.0003943671763408,-0.0009146911324933,0.0,0.0,0.0,14.99777603149414,60.0,1.9289630651474,-0.0,-1.1636011265636624e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,3.877050767187029e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,4.0826857002684847e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,3.0154968044371344e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,4.08272935601417e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0001936645276146,285.3836669921875,294.1499938964844,290.40509033203125,289.32489013671875,294.4186706542969,293.54595947265625,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000394367671106,4.979269774274542e-10,0.0003943671763408,-0.0009146911324933,0.0,0.0,0.0,14.99777603149414,60.0,1.9289630651474,-0.0,-1.1636011265636624e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,8.641248132335022e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,9.099571616388856e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,6.720999226672575e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.099668386625126e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0004316433914937,285.3796081542969,294.1499938964844,290.308837890625,289.2810974121094,294.3729248046875,293.5074157714844,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141586393117,8.434397069656541e-10,0.0007141577661968,-0.0015032581286504,0.0,0.0,0.0,14.995991706848145,60.0,3.46562123298645,-0.0,-5.7803450914661893e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,8.641248132335022e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,9.099571616388856e-05,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,6.720999226672575e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.099668386625126e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0004316433914937,285.3796081542969,294.1499938964844,290.308837890625,289.2810974121094,294.3729248046875,293.5074157714844,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141586393117,8.434397069656541e-10,0.0007141577661968,-0.0015032581286504,0.0,0.0,0.0,14.995991706848145,60.0,3.46562123298645,-0.0,-5.7803450914661893e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,9.00855811778456e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.486365161137655e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,7.006685336818919e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.486464114161208e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0004499911738093,285.4254455566406,294.1499938964844,290.2085876464844,289.2347412109375,294.2982788085937,293.4303283691406,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729127050377,1.188209530766926e-09,0.0009729114826768,-0.002150906715542,0.0,0.0,0.0,14.99453353881836,60.0,4.970226764678955,-0.0,-6.282186859607465e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,9.00855811778456e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.486365161137655e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,7.006685336818919e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.486464114161208e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0004499911738093,285.4254455566406,294.1499938964844,290.2085876464844,289.2347412109375,294.2982788085937,293.4303283691406,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729127050377,1.188209530766926e-09,0.0009729114826768,-0.002150906715542,0.0,0.0,0.0,14.99453353881836,60.0,4.970226764678955,-0.0,-6.282186859607465e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.013785165734588e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.491869423072784e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.010751141933724e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.491968376096338e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0004502522933762,285.42266845703125,294.1499938964844,290.1572570800781,289.2107238769531,294.2690124511719,293.3896179199219,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605604573152,1.240368141530723e-09,0.0009605592349544,-0.0023003837559372,0.0,0.0,0.0,14.994571685791016,60.0,5.297996997833252,-0.0,-6.289474896448155e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.017428965307772e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.495707490714268e-05,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,7.013584399828687e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,9.495804988546296e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,0.0004504343378357,285.4198913574219,294.1499938964844,290.10528564453125,289.18621826171875,294.2335205078125,293.34649658203125,285.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608433465473,1.2856273823302902e-09,0.0009608420077711,-0.0024190873373299,0.0,0.0,0.0,14.994549751281738,60.0,5.54092264175415,-0.0,-6.294557408637047e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,9.020594006869942e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.499041334493086e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,7.016046583885327e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.499138832325116e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0004505925171542,285.4143981933594,294.1499938964844,289.999755859375,289.1358947753906,294.1621398925781,293.2567138671875,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611810091882,1.3250025521216455e-09,0.0009611797286197,-0.0025222667027264,0.0,0.0,0.0,14.99453067779541,60.0,5.790669918060303,-0.0,-6.298969879026117e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,9.020594006869942e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.499041334493086e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,7.016046583885327e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,9.499138832325116e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0004505925171542,285.4143981933594,294.1499938964844,289.999755859375,289.1358947753906,294.1621398925781,293.2567138671875,285.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611810091882,1.3250025521216455e-09,0.0009611797286197,-0.0025222667027264,0.0,0.0,0.0,14.99453067779541,60.0,5.790669918060303,-0.0,-6.298969879026117e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,9.015032992465422e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,9.493186371400952e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,7.011720299487934e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.49328241404146e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0004503147793002,285.4078063964844,294.1499938964844,289.90582275390625,289.0904541015625,294.0885314941406,293.18017578125,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142407185398,1.4377610213500702e-09,0.0011424057884141,-0.0026374831795692,0.0,0.0,0.0,14.993568420410156,60.0,6.450922966003418,-0.0,-6.291198673125109e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,9.016229887492956e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.494446567259728e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,7.012651622062549e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.494541882304476e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.000450374558568,285.4068603515625,294.1499938964844,289.8929748535156,289.08416748046875,294.0780944824219,293.16796875,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114921934437,1.4593558583797515e-09,0.0011492178309708,-0.0026874437462538,0.0,0.0,0.0,14.993524551391602,60.0,6.521763801574707,-0.0,-6.29286773801141e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.047066851053388e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,9.526919893687592e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.036635361146182e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.527014481136575e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0004519149661064,285.4015197753906,294.1499938964844,289.7857971191406,289.031494140625,294.0213317871094,293.0287170410156,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968096894212,1.658784554159353e-09,0.0009680952643975,-0.0033928584307432,0.0,0.0,0.0,14.994344711303713,60.0,5.825281620025635,-0.0,-6.335979207960919e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.047066851053388e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,9.526919893687592e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.036635361146182e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.527014481136575e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0004519149661064,285.4015197753906,294.1499938964844,289.7857971191406,289.031494140625,294.0213317871094,293.0287170410156,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968096894212,1.658784554159353e-09,0.0009680952643975,-0.0033928584307432,0.0,0.0,0.0,14.994344711303713,60.0,5.825281620025635,-0.0,-6.335979207960919e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,9.091706306207924e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.573928400641309e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,7.071354775689542e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.57402226049453e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004541448433883,285.396240234375,294.1499938964844,289.6791381835937,288.9782409667969,293.9576110839844,292.8204040527344,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551064416,2.21078422235621e-09,0.0009687528945505,-0.0048433812335133,0.0,0.0,0.0,14.994091033935549,60.0,5.719292640686035,-0.0,-6.398651919425903e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,9.091706306207924e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,9.573928400641309e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,7.071354775689542e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.57402226049453e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004541448433883,285.396240234375,294.1499938964844,289.6791381835937,288.9782409667969,293.9576110839844,292.8204040527344,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551064416,2.21078422235621e-09,0.0009687528945505,-0.0048433812335133,0.0,0.0,0.0,14.994091033935549,60.0,5.719292640686035,-0.0,-6.398651919425903e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,9.111985127674416e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.595283336238936e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,7.087126869009808e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.59537719609216e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0004551578313112,285.39361572265625,294.1499938964844,289.62628173828125,288.9515686035156,293.9202575683594,292.6899719238281,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709153091534,2.4634072559592823e-09,0.0009709128644317,-0.0055053448304533,0.0,0.0,0.0,14.993966102600098,60.0,5.761990070343018,-0.0,-6.427224263916288e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,9.13141993805766e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,9.615749149816112e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,7.102242670953274e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.615842282073572e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004561286477837,285.3909912109375,294.1499938964844,289.57391357421875,288.9248962402344,293.8827819824219,292.5539245605469,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729883167892,2.7055140350285e-09,0.0009729856392368,-0.0061397436074912,0.0,0.0,0.0,14.99384593963623,60.0,5.7896881103515625,-0.0,-6.454666845456813e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.1782960225828e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,9.665112156653775e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,7.138701766962186e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.665205288911238e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0004584702255669,285.3858337402344,294.1499938964844,289.4709777832031,288.8719177246094,293.8072204589844,292.2344665527344,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779797401279,3.2894817980633206e-09,0.0009779763640835,-0.0076699061319231,0.0,0.0,0.0,14.993556022644045,60.0,5.799246311187744,-0.0,-6.52109974907944e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.1782960225828e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,9.665112156653775e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,7.138701766962186e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.665205288911238e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,0.0004584702255669,285.3858337402344,294.1499938964844,289.4709777832031,288.8719177246094,293.8072204589844,292.2344665527344,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779797401279,3.2894817980633206e-09,0.0009779763640835,-0.0076699061319231,0.0,0.0,0.0,14.993556022644045,60.0,5.799246311187744,-0.0,-6.52109974907944e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.182542271446437e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.669584687799217e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,7.142004324123263e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.669676364865154e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0004586824215948,285.3807067871094,294.1499938964844,289.3713073730469,288.8197326660156,293.73101806640625,291.92584228515625,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784342255443,3.342331300615342e-09,0.0009784308495,-0.007808381691575,0.0,0.0,0.0,14.9935302734375,60.0,5.768557071685791,-0.0,-6.527127993649628e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.182542271446437e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.669584687799217e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,7.142004324123263e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.669676364865154e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0004586824215948,285.3807067871094,294.1499938964844,289.3713073730469,288.8197326660156,293.73101806640625,291.92584228515625,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784342255443,3.342331300615342e-09,0.0009784308495,-0.007808381691575,0.0,0.0,0.0,14.9935302734375,60.0,5.768557071685791,-0.0,-6.527127993649628e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.184069494949654e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.671194129623471e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,7.143191760405898e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,9.67128507909365e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0004587587609421,285.37567138671875,294.1499938964844,289.2757263183594,288.7688293457031,293.65447998046875,291.6344909667969,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785955771803,3.361297462589618e-09,0.0009785923175513,-0.0078580779954791,0.0,0.0,0.0,14.993520736694336,60.0,5.721937656402588,-0.0,-6.529292306822755e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.184069494949654e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.671194129623471e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,7.143191760405898e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,9.67128507909365e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0004587587609421,285.37567138671875,294.1499938964844,289.2757263183594,288.7688293457031,293.65447998046875,291.6344909667969,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785955771803,3.361297462589618e-09,0.0009785923175513,-0.0078580779954791,0.0,0.0,0.0,14.993520736694336,60.0,5.721937656402588,-0.0,-6.529292306822755e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,9.163703361991792e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.649748972151428e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,7.12735127308406e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.649838466430084e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0004577414947561,285.3706970214844,294.1499938964844,289.1851806640625,288.7197570800781,293.57781982421875,291.3840637207031,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764257702045,3.107495150089789e-09,0.0009764226851984,-0.007193052675575,0.0,0.0,0.0,14.993646621704102,60.0,5.662163734436035,-0.0,-6.500359717165338e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,9.163703361991792e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.649748972151428e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,7.12735127308406e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.649838466430084e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0004577414947561,285.3706970214844,294.1499938964844,289.1851806640625,288.7197570800781,293.57781982421875,291.3840637207031,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764257702045,3.107495150089789e-09,0.0009764226851984,-0.007193052675575,0.0,0.0,0.0,14.993646621704102,60.0,5.662163734436035,-0.0,-6.500359717165338e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.156192390946671e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.64183927862905e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,7.12150867911987e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.641928045311944e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0004573663172777,285.36822509765625,294.1499938964844,289.14208984375,288.6960144042969,293.5394897460937,291.268310546875,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756255312822,3.0138787021627422e-09,0.0009756225044839,-0.006947751622647,0.0,0.0,0.0,14.993693351745604,60.0,5.630815982818604,-0.0,-6.489703707757144e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.15641212486662e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,9.642072109272704e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,7.121680391719565e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.642160148359837e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0004573773476295,285.36578369140625,294.1499938964844,289.1005859375,288.67291259765625,293.5011291503906,291.1562805175781,285.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756483486853,3.0165931974579503e-09,0.0009756453800946,-0.0069548645988106,0.0,0.0,0.0,14.993691444396973,60.0,5.601171016693115,-0.0,-6.4900127938472e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.180204506265e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.667126141721384e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.140184607123956e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.667213453212752e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.00045856583165,285.3609619140625,294.1499938964844,289.0227966308594,288.62890625,293.4241943359375,290.928466796875,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781814878806,3.3129565757406e-09,0.0009781782282516,-0.0077314144000411,0.0,0.0,0.0,14.993544578552246,60.0,5.551563262939453,-0.0,-6.523777074107785e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.180204506265e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.667126141721384e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.140184607123956e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.667213453212752e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.00045856583165,285.3609619140625,294.1499938964844,289.0227966308594,288.62890625,293.4241943359375,290.928466796875,285.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781814878806,3.3129565757406e-09,0.0009781782282516,-0.0077314144000411,0.0,0.0,0.0,14.993544578552246,60.0,5.551563262939453,-0.0,-6.523777074107785e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,9.221892833011224e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.71102708717808e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,7.172609184635803e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,9.71111367107369e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0004606483271345,285.3563537597656,294.1499938964844,288.95538330078125,288.5897216796875,293.3501281738281,290.69000244140625,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826224995777,3.832306472162372e-09,0.000982618657872,-0.0090922117233276,0.0,0.0,0.0,14.993287086486816,60.0,5.515443325042725,-0.0,-6.58315641999252e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.223782399203628e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.7130163339898e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,7.174078200478107e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.713102917885408e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0004607426817528,285.3561706542969,294.1499938964844,288.9527587890625,288.5881652832031,293.3470458984375,290.6799011230469,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828236652538,3.855838759392327e-09,0.0009828198235481,-0.00915386993438,0.0,0.0,0.0,14.99327564239502,60.0,5.514035224914551,-0.0,-6.585852929674729e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.275243064621463e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.767207666300236e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,7.21410324331373e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.767294250195846e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004633133066818,285.3514404296875,294.1499938964844,288.8913269042969,288.5512084960937,293.26971435546875,290.4137878417969,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883063612505,4.496941929943432e-09,0.000988301821053,-0.0108336098492145,0.0,0.0,0.0,14.992958068847656,60.0,5.487030029296875,-0.0,-6.659538343001259e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.275243064621463e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.767207666300236e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,7.21410324331373e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.767294250195846e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004633133066818,285.3514404296875,294.1499938964844,288.8913269042969,288.5512084960937,293.26971435546875,290.4137878417969,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883063612505,4.496941929943432e-09,0.000988301821053,-0.0108336098492145,0.0,0.0,0.0,14.992958068847656,60.0,5.487030029296875,-0.0,-6.659538343001259e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.321796824224292e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.816232341108844e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,7.250312046380714e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.81631746981293e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0004656387900467,285.34674072265625,294.1499938964844,288.8394470214844,288.5185546875,293.19244384765625,290.1478576660156,285.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932665852829,5.076908227152899e-09,0.0009932615794241,-0.0123530896380543,0.0,0.0,0.0,14.992670059204102,60.0,5.465118885040283,-0.0,-6.72655033895353e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
