time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154440,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,9.321796824224292e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.816232341108844e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,7.250312046380714e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.81631746981293e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.0004656387900467,285.34674072265625,294.1499938964844,288.8394470214844,288.5185546875,293.19244384765625,290.1478576660156,285.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932665852829,5.076908227152899e-09,0.0009932615794241,-0.0123530896380543,0.0,0.0,0.0,14.992670059204102,60.0,5.465118885040283,-0.0,-6.72655033895353e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.341093391412868e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.836551907937974e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,7.265319436555728e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,9.83663703664206e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0004666027089115,285.34442138671875,294.1499938964844,288.8173522949219,288.5040283203125,293.1539001464844,290.0259094238281,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995323411189,5.317296380979997e-09,0.0009953180560842,-0.0129828676581382,0.0,0.0,0.0,14.99255084991455,60.0,5.454875946044922,-0.0,-6.754423509391927e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.356730879517272e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.853019582806156e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,7.277481927303597e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,9.85310398391448e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0004673838266171,285.34210205078125,294.1499938964844,288.7980041503906,288.49072265625,293.115478515625,289.9049377441406,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969872189685,5.512094780613097e-09,0.0009969817474484,-0.01349320076406,0.0,0.0,0.0,14.992454528808594,60.0,5.444888591766357,-0.0,-6.77705358498315e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.37831646297127e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,9.875750401988626e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.294270471902564e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,9.87583480309695e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,0.0004684621235355,285.3374938964844,294.1499938964844,288.76788330078125,288.4682006835937,293.0390930175781,289.6915283203125,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992901468649,5.780981471303903e-09,0.0009992843260988,-0.0141976056620478,0.0,0.0,0.0,14.992321014404297,60.0,5.425029754638672,-0.0,-6.808351571407911e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.37831646297127e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,9.875750401988626e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.294270471902564e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,9.87583480309695e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,0.0004684621235355,285.3374938964844,294.1499938964844,288.76788330078125,288.4682006835937,293.0390930175781,289.6915283203125,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992901468649,5.780981471303903e-09,0.0009992843260988,-0.0141976056620478,0.0,0.0,0.0,14.992321014404297,60.0,5.425029754638672,-0.0,-6.808351571407911e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.385441080667078e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.883254097076132e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.299811841221526e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.883337042992936e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.000468818063382,285.3329772949219,294.1499938964844,288.75,288.4514465332031,292.96368408203125,289.5066833496094,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000477777794,5.869691399595922e-09,0.0010000419570133,-0.014429997652769,0.0,0.0,0.0,14.992277145385742,60.0,5.405728816986084,-0.0,-6.818692810384165e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.385441080667078e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.883254097076132e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.299811841221526e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.883337042992936e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.000468818063382,285.3329772949219,294.1499938964844,288.75,288.4514465332031,292.96368408203125,289.5066833496094,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000477777794,5.869691399595922e-09,0.0010000419570133,-0.014429997652769,0.0,0.0,0.0,14.992277145385742,60.0,5.405728816986084,-0.0,-6.818692810384165e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.378344839205964e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.87578314379789e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,7.294292299775407e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.875864634523168e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004684636660385,285.3285217285156,294.1499938964844,288.7410583496094,288.4390563964844,292.8894348144531,289.36279296875,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992931736633,5.7812261644585305e-09,0.0009992873528972,-0.0141982454806566,0.0,0.0,0.0,14.992321014404297,60.0,5.3857269287109375,-0.0,-6.808379993117343e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.378344839205964e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.87578314379789e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,7.294292299775407e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.875864634523168e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0004684636660385,285.3285217285156,294.1499938964844,288.7410583496094,288.4390563964844,292.8894348144531,289.36279296875,285.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992931736633,5.7812261644585305e-09,0.0009992873528972,-0.0141982454806566,0.0,0.0,0.0,14.992321014404297,60.0,5.3857269287109375,-0.0,-6.808379993117343e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,9.356869122711942e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.853168739937246e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,7.277588883880526e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.853248775471002e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0004673909570556,285.3241577148437,294.1499938964844,288.7369384765625,288.4292907714844,292.81658935546875,289.2508544921875,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970047976821,5.513594913963971e-09,0.0009969992097467,-0.013497126288712,0.0,0.0,0.0,14.992453575134276,60.0,5.363125801086426,-0.0,-6.777226957410677e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,9.356869122711942e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.853168739937246e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,7.277588883880526e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.853248775471002e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0004673909570556,285.3241577148437,294.1499938964844,288.7369384765625,288.4292907714844,292.81658935546875,289.2508544921875,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970047976821,5.513594913963971e-09,0.0009969992097467,-0.013497126288712,0.0,0.0,0.0,14.992453575134276,60.0,5.363125801086426,-0.0,-6.777226957410677e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,9.341147233499214e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,9.836613025981932e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,7.265360181918368e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.836693061515688e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004666056483983,285.322021484375,294.1499938964844,288.736572265625,288.4253234863281,292.7807312011719,289.2061767578125,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.3176849590386155e-09,0.000995323411189,-0.0129838837310671,0.0,0.0,0.0,14.99255084991455,60.0,5.350616931915283,-0.0,-6.75446827358428e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.321919060312212e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.816365491133185e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.250404451042414e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.816444799071178e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0004656451928894,285.31988525390625,294.1499938964844,288.7373046875,288.42193603515625,292.74530029296875,289.1679077148437,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993279274553,5.078085507648211e-09,0.0009932741522789,-0.0123561704531311,0.0,0.0,0.0,14.992670059204102,60.0,5.337177753448486,-0.0,-6.72668605261606e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.27570290514268e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.767698793439196e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.214458310045302e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,9.767776646185666e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0004633366479538,285.315673828125,294.1499938964844,288.7418518066406,288.41680908203125,292.6756286621094,289.1051940917969,285.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883558377623,4.502214601131982e-09,0.0009883514139801,-0.0108474195003509,0.0,0.0,0.0,14.992955207824709,60.0,5.308175086975098,-0.0,-6.660145857040335e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.27570290514268e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.767698793439196e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.214458310045302e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,9.767776646185666e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0004633366479538,285.315673828125,294.1499938964844,288.7418518066406,288.41680908203125,292.6756286621094,289.1051940917969,285.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883558377623,4.502214601131982e-09,0.0009883514139801,-0.0108474195003509,0.0,0.0,0.0,14.992955207824709,60.0,5.308175086975098,-0.0,-6.660145857040335e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.224456880474464e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,9.713735926197842e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.174600614234805e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,9.713812323752792e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0004607769078575,285.31158447265625,294.1499938964844,288.7502136230469,288.413818359375,292.6078186035156,289.0592041015625,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828938636928,3.8636867039087974e-09,0.0009828900219872,-0.0091744288802146,0.0,0.0,0.0,14.993271827697754,60.0,5.277870655059815,-0.0,-6.586752476778204e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.224456880474464e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,9.713735926197842e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.174600614234805e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,9.713812323752792e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0004607769078575,285.31158447265625,294.1499938964844,288.7502136230469,288.413818359375,292.6078186035156,289.0592041015625,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828938636928,3.8636867039087974e-09,0.0009828900219872,-0.0091744288802146,0.0,0.0,0.0,14.993271827697754,60.0,5.277870655059815,-0.0,-6.586752476778204e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,9.181017958326264e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,9.667992708273232e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,7.140813977457583e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.66806837823242e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004586071008816,285.3075561523437,294.1499938964844,288.7620849609375,288.4126892089844,292.5417175292969,289.02545166015625,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782647248357,3.322422337248554e-09,0.0009782613487914,-0.0077562145888805,0.0,0.0,0.0,14.993539810180664,60.0,5.25082540512085,-0.0,-6.524856388523403e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,9.181017958326264e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,9.667992708273232e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,7.140813977457583e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.66806837823242e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004586071008816,285.3075561523437,294.1499938964844,288.7620849609375,288.4126892089844,292.5417175292969,289.02545166015625,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782647248357,3.322422337248554e-09,0.0009782613487914,-0.0077562145888805,0.0,0.0,0.0,14.993539810180664,60.0,5.25082540512085,-0.0,-6.524856388523403e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.157283056993036e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.642999793868512e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,7.122353417798877e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.643074008636177e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004574215272441,285.3036193847656,294.1499938964844,288.77716064453125,288.4133605957031,292.4770812988281,289.0010070800781,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757344378158,3.0266589234884123e-09,0.0009757314110174,-0.006981240119785,0.0,0.0,0.0,14.99368667602539,60.0,5.231980323791504,-0.0,-6.491158188737245e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,9.157283056993036e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.642999793868512e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,7.122353417798877e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.643074008636177e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004574215272441,285.3036193847656,294.1499938964844,288.77716064453125,288.4133605957031,292.4770812988281,289.0010070800781,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757344378158,3.0266589234884123e-09,0.0009757314110174,-0.006981240119785,0.0,0.0,0.0,14.99368667602539,60.0,5.231980323791504,-0.0,-6.491158188737245e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.158087777905166e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.643847442930564e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.122979150153697e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.643921657698228e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004574617487378,285.3016662597656,294.1499938964844,288.7857666015625,288.4142761230469,292.4453430175781,288.99029541015625,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758192463777,3.036658924315816e-09,0.0009758162195794,-0.0070074428804218,0.0,0.0,0.0,14.993681907653809,60.0,5.227850914001465,-0.0,-6.492296478199934e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.164041694020852e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.650117863202468e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,7.127609569579363e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.650191350374372e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004577591898851,285.2997131347656,294.1499938964844,288.7950744628906,288.41558837890625,292.4139099121094,288.9803466796875,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764530695974,3.110815605111838e-09,0.0009764499263837,-0.0072017540223896,0.0,0.0,0.0,14.993644714355469,60.0,5.227084636688232,-0.0,-6.500737725900764e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.181453788187356e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.668454003985973e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.141152309486642e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.668526763562112e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0004586289869621,285.2958984375,294.1499938964844,288.8155212402344,288.4192199707031,292.3520202636719,288.9624938964844,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783077985048,3.327701891819856e-09,0.0009783045388758,-0.0077700507827103,0.0,0.0,0.0,14.993537902832031,60.0,5.231935977935791,-0.0,-6.525458928763328e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.181453788187356e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.668454003985973e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.141152309486642e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.668526763562112e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0004586289869621,285.2958984375,294.1499938964844,288.8155212402344,288.4192199707031,292.3520202636719,288.9624938964844,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783077985048,3.327701891819856e-09,0.0009783045388758,-0.0077700507827103,0.0,0.0,0.0,14.993537902832031,60.0,5.231935977935791,-0.0,-6.525458928763328e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.181295172311366e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.668288112152368e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.141028618207201e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.668360144132748e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004586211289279,285.2921447753906,294.1499938964844,288.8381652832031,288.4241027832031,292.2916564941406,288.9501953125,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782945271581,3.3256841724949027e-09,0.0009782911511138,-0.0077647594735026,0.0,0.0,0.0,14.993538856506348,60.0,5.23698091506958,-0.0,-6.525228712916943e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.181295172311366e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.668288112152368e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.141028618207201e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.668360144132748e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004586211289279,285.2921447753906,294.1499938964844,288.8381652832031,288.4241027832031,292.2916564941406,288.9501953125,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782945271581,3.3256841724949027e-09,0.0009782911511138,-0.0077647594735026,0.0,0.0,0.0,14.993538856506348,60.0,5.23698091506958,-0.0,-6.525228712916943e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.164800576400012e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.650918946135788e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,7.128198922146112e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,9.650990250520408e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0004577972285915,285.2884521484375,294.1499938964844,288.8627014160156,288.4300842285156,292.2327575683594,288.9425048828125,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765360155142,3.120128821976209e-09,0.0009765329305082,-0.0072261542081832,0.0,0.0,0.0,14.993639945983888,60.0,5.237855911254883,-0.0,-6.501798566205252e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.164800576400012e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.650918946135788e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,7.128198922146112e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,9.650990250520408e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0004577972285915,285.2884521484375,294.1499938964844,288.8627014160156,288.4300842285156,292.2327575683594,288.9425048828125,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765360155142,3.120128821976209e-09,0.0009765329305082,-0.0072261542081832,0.0,0.0,0.0,14.993639945983888,60.0,5.237855911254883,-0.0,-6.501798566205252e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,9.132632112596184e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.617044997867195e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.103178359102458e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.617114119464532e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.000456190406112,285.2848205566406,294.1499938964844,288.8887939453125,288.4369812011719,292.175537109375,288.9380798339844,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731110767461,2.7192947893439623e-09,0.000973108340986,-0.0061758486554026,0.0,0.0,0.0,14.993839263916016,60.0,5.23314380645752,-0.0,-6.456230039475487e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,9.132632112596184e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.617044997867195e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.103178359102458e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.617114119464532e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.000456190406112,285.2848205566406,294.1499938964844,288.8887939453125,288.4369812011719,292.175537109375,288.9380798339844,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731110767461,2.7192947893439623e-09,0.000973108340986,-0.0061758486554026,0.0,0.0,0.0,14.993839263916016,60.0,5.23314380645752,-0.0,-6.456230039475487e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.113085980061442e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.596462041372432e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,7.087975973263383e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.596531162969768e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004552140599116,285.28302001953125,294.1499938964844,288.9022827148437,288.4407043457031,292.14727783203125,288.9364929199219,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710233425721,2.4757436101197072e-09,0.0009710208396427,-0.0055376682430505,0.0,0.0,0.0,14.993959426879885,60.0,5.229196071624756,-0.0,-6.428621190934791e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,9.092228719964623e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,9.57449883571826e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,7.0717534981668e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.574567229719833e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0004541722300928,285.28125,294.1499938964844,288.91607666015625,288.4446105957031,292.1195373535156,288.9357604980469,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688010322861,2.2158628265600555e-09,0.000968798820395,-0.0048566861078143,0.0,0.0,0.0,14.994089126586914,60.0,5.224247455596924,-0.0,-6.39922532741366e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.060205047717318e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.540777682559563e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,7.046845712466165e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.540845348965377e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0004525726253632,285.2788391113281,294.1499938964844,288.93560791015625,288.4502868652344,292.0816650390625,288.93560791015625,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653883753344,1.8168535564910822e-09,0.0009653865708969,-0.0038111254107207,0.0,0.0,0.0,14.99428653717041,60.0,5.215965747833252,-0.0,-6.35422381378703e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.041450539371e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,9.521028550807388e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,7.032259600237012e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.521095489617436e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0004516358312685,285.2611083984375,294.1499938964844,288.9442749023437,288.45281982421875,292.0556335449219,288.931640625,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128061451017,1.732842647150789e-09,0.0011128043988719,-0.0034428485669195,0.0,0.0,0.0,14.99358367919922,60.0,5.389467239379883,-0.0,-6.327944390704944e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.023648453876376e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.502282773610204e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.01841272530146e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.502348984824494e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0004507466219365,285.2577514648437,294.1499938964844,288.9730224609375,288.46148681640625,292.0238647460937,288.91046142578125,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604298975318,1.360286550067257e-09,0.000960428500548,-0.0026157794054597,0.0,0.0,0.0,14.994518280029297,60.0,4.97653865814209,-0.0,-6.303044841615701e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,9.023648453876376e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.502282773610204e-05,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.01841272530146e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.502348984824494e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0004507466219365,285.2577514648437,294.1499938964844,288.9730224609375,288.46148681640625,292.0238647460937,288.91046142578125,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604298975318,1.360286550067257e-09,0.000960428500548,-0.0026157794054597,0.0,0.0,0.0,14.994518280029297,60.0,4.97653865814209,-0.0,-6.303044841615701e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.02051615412347e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.498983854427934e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,7.01597600709647e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.499050065642224e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.000450590159744,285.2618408203125,294.1499938964844,289.00201416015625,288.47039794921875,291.9282531738281,288.886962890625,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961062090937,1.3221947980923687e-09,0.0009610607521608,-0.0025150042492896,0.0,0.0,0.0,14.994532585144045,60.0,5.347048759460449,-0.0,-6.298666477277949e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.02051615412347e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.498983854427934e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,7.01597600709647e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.499050065642224e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.000450590159744,285.2618408203125,294.1499938964844,289.00201416015625,288.47039794921875,291.9282531738281,288.886962890625,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961062090937,1.3221947980923687e-09,0.0009610607521608,-0.0025150042492896,0.0,0.0,0.0,14.994532585144045,60.0,5.347048759460449,-0.0,-6.298666477277949e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
