time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156780,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.017686534207314e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.496005077380688e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.013775029918179e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.496070560999216e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0004504488606471,285.2586975097656,294.1499938964844,289.0309143066406,288.4794311523437,291.87957763671875,288.8905639648437,285.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608557447791,1.286997286520375e-09,0.0009608544642105,-0.0024226764217019,0.0,0.0,0.0,14.994548797607422,60.0,5.348638534545898,-0.0,-6.294710885867971e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.017686534207314e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,9.496005077380688e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.013775029918179e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.496070560999216e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0004504488606471,285.2586975097656,294.1499938964844,289.0309143066406,288.4794311523437,291.87957763671875,288.8905639648437,285.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608557447791,1.286997286520375e-09,0.0009608544642105,-0.0024226764217019,0.0,0.0,0.0,14.994548797607422,60.0,5.348638534545898,-0.0,-6.294710885867971e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.013803355628625e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,9.491916716797276e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,7.010754779912531e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.491980745224282e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004502549127209,285.2571716308594,294.1499938964844,289.0452575683594,288.48394775390625,291.8555603027344,288.89239501953125,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604414808563,1.2385955594496068e-09,0.0009604402584955,-0.002295842859894,0.0,0.0,0.0,14.994573593139648,60.0,5.296661853790283,-0.0,-6.28928802370865e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.008480265038088e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,9.48631131905131e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,7.006614760030061e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.486375347478317e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0004499890201259,285.2556457519531,294.1499938964844,289.0594177246094,288.4884338378906,291.8319702148437,288.89404296875,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598736069165,1.172256181014574e-09,0.0009598724427632,-0.0021220045164227,0.0,0.0,0.0,14.994606018066406,60.0,5.266971588134766,-0.0,-6.281860009949014e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,3.948231096728705e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,4.157654620939866e-05,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,3.0708546546520665e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,4.15768263337668e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.000197220913833,285.2543334960937,294.1499938964844,289.0788269042969,288.4945678710937,291.802734375,288.8969116210937,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008961579878814,1.002406491146246e-09,0.0008961569983512,-0.001739184372127,0.0,0.0,0.0,14.995024681091309,60.0,5.062438488006592,-0.0,-1.2066743160232818e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,4.188432649243623e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,4.410597466630861e-05,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,3.257678690715693e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,4.410626934259199e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0002092194044962,285.255126953125,294.1499938964844,289.087158203125,288.4972229003906,291.7957458496094,288.8976745605469,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007585362764075,8.70941596620156e-10,0.0007585354032926,-0.001531183370389,0.0,0.0,0.0,14.99577522277832,60.0,4.667750835418701,-0.0,-1.3579633417748482e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,3.7611582229146734e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,3.960659523727372e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,2.9253531465656124e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,3.9606857171747833e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0001878763287095,285.33917236328125,294.1499938964844,289.1138610839844,288.50567626953125,291.74365234375,288.8977355957031,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007012757938,5.011919768094231e-10,0.0004007007810287,-0.0009169412660412,0.0,0.0,0.0,14.997742652893066,60.0,3.578143119812012,-0.0,-1.0950348183769164e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,3.7611582229146734e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,3.960659523727372e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,2.9253531465656124e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,3.9606857171747833e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0001878763287095,285.33917236328125,294.1499938964844,289.1138610839844,288.50567626953125,291.74365234375,288.8977355957031,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007012757938,5.011919768094231e-10,0.0004007007810287,-0.0009169412660412,0.0,0.0,0.0,14.997742652893066,60.0,3.578143119812012,-0.0,-1.0950348183769164e-08,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,2.2688376702717505e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,2.389182373008225e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,1.7646561900619417e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,2.389198198216036e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001133323385147,285.3448181152344,294.1499938964844,289.13916015625,288.5136108398437,291.7340087890625,288.90435791015625,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299418119946,2.9054178507514905e-10,0.0002299415209563,-0.0005338978371582,0.0,0.0,0.0,14.998703002929688,60.0,2.4302122592926025,-0.0,-3.984661489653263e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,2.2688376702717505e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,2.389182373008225e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,1.7646561900619417e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,2.389198198216036e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001133323385147,285.3448181152344,294.1499938964844,289.13916015625,288.5136108398437,291.7340087890625,288.90435791015625,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299418119946,2.9054178507514905e-10,0.0002299415209563,-0.0005338978371582,0.0,0.0,0.0,14.998703002929688,60.0,2.4302122592926025,-0.0,-3.984661489653263e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,1.3609113011625595e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,1.433097440894926e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,1.0584893971099518e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,1.4331068996398244e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,6.79798613418825e-05,285.345458984375,294.1499938964844,289.1627197265625,288.5209045410156,291.7294311523437,288.9091796875,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001450099807698,1.8137076562840804e-10,0.0001450097915949,-0.0003318170784041,0.0,0.0,0.0,14.999183654785156,60.0,1.7244495153427124,-0.0,-1.4336537512704695e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,1.3609113011625595e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,1.433097440894926e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,1.0584893971099518e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,1.4331068996398244e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,6.79798613418825e-05,285.345458984375,294.1499938964844,289.1627197265625,288.5209045410156,291.7294311523437,288.9091796875,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001450099807698,1.8137076562840804e-10,0.0001450097915949,-0.0003318170784041,0.0,0.0,0.0,14.999183654785156,60.0,1.7244495153427124,-0.0,-1.4336537512704695e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,1.1457628716016188e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,1.206536944664549e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,8.911511940823402e-06,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,1.2065449482179249e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,5.723282447434031e-05,285.3463134765625,294.1499938964844,289.1737365722656,288.5242614746094,291.7285461425781,288.9105529785156,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001220875856233,1.5270001929579275e-10,0.0001220874255523,-0.0002793636231217,0.0,0.0,0.0,14.999312400817873,60.0,1.5145570039749146,-0.0,-1.0161880226178255e-09,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,9.46845921134809e-06,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.970689461624715e-06,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.3643764153530356e-06,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,9.970755854737943e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,4.729658030555584e-05,285.3394775390625,294.1499938964844,289.1842346191406,288.52740478515625,291.7294311523437,288.9092712402344,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008895851555,1.2618739386738298e-10,0.0001008894614642,-0.0002308593539055,0.0,0.0,0.0,14.999431610107422,60.0,1.2449607849121094,-0.0,-6.939740448963501e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,6.381348612194415e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,6.719831162627088e-06,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,4.9632844820735045e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,6.719875727867475e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,3.187593392794952e-05,285.3401184082031,294.1499938964844,289.203369140625,288.532958984375,291.72882080078125,288.9103088378906,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.799578113714233e-05,8.504542209353261e-11,6.799569382565096e-05,-0.0001555902563268,0.0,0.0,0.0,14.999616622924805,60.0,1.019423246383667,-0.0,-3.1521696364222857e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,6.381348612194415e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,6.719831162627088e-06,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,4.9632844820735045e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,6.719875727867475e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,3.187593392794952e-05,285.3401184082031,294.1499938964844,289.203369140625,288.532958984375,291.72882080078125,288.9103088378906,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.799578113714233e-05,8.504542209353261e-11,6.799569382565096e-05,-0.0001555902563268,0.0,0.0,0.0,14.999616622924805,60.0,1.019423246383667,-0.0,-3.1521696364222857e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,3.6526469102682313e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,3.846392246487085e-06,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,2.8409551759978058e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,3.846417712338734e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,1.824560058594216e-05,285.3403015136719,294.1499938964844,289.2198181152344,288.53741455078125,291.7286682128906,288.9106140136719,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.892119275406003e-05,4.8680334069350906e-11,3.892114546033554e-05,-8.90602677827701e-05,0.0,0.0,0.0,14.999780654907228,60.0,0.8212280869483948,-0.0,-1.0327613764182786e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,3.6526469102682313e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,3.846392246487085e-06,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,2.8409551759978058e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,3.846417712338734e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,1.824560058594216e-05,285.3403015136719,294.1499938964844,289.2198181152344,288.53741455078125,291.7286682128906,288.9106140136719,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.892119275406003e-05,4.8680334069350906e-11,3.892114546033554e-05,-8.90602677827701e-05,0.0,0.0,0.0,14.999780654907228,60.0,0.8212280869483948,-0.0,-1.0327613764182786e-10,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,1.853658773143252e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,1.95198140318098e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.4417383908948975e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,1.9519943634804804e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,9.259344551537652e-06,285.3402099609375,294.1499938964844,289.23321533203125,288.5406494140625,291.7286376953125,288.91064453125,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97517110791523e-05,2.470430804368817e-11,1.975168561330065e-05,-4.519637514022179e-05,0.0,0.0,0.0,14.99988842010498,60.0,0.6637532711029053,-0.0,-2.6597706676012568e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,1.853658773143252e-06,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,1.95198140318098e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.4417383908948975e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,1.9519943634804804e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,9.259344551537652e-06,285.3402099609375,294.1499938964844,289.23321533203125,288.5406494140625,291.7286376953125,288.91064453125,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.97517110791523e-05,2.470430804368817e-11,1.975168561330065e-05,-4.519637514022179e-05,0.0,0.0,0.0,14.99988842010498,60.0,0.6637532711029053,-0.0,-2.6597706676012568e-11,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,8.516673801750585e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,8.96841925168701e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,6.624097181884281e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,8.968478368842625e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,4.254225132171996e-06,285.3402099609375,294.1499938964844,289.2432556152344,288.54248046875,291.7286071777344,288.9106750488281,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.075171874428634e-06,1.135065739316099e-11,9.075160960492212e-06,-2.076590681099333e-05,0.0,0.0,0.0,14.999948501586914,60.0,0.5611752867698669,-0.0,-5.614674957604704e-12,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,8.516673801750585e-07,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,8.96841925168701e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,6.624097181884281e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,8.968478368842625e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,4.254225132171996e-06,285.3402099609375,294.1499938964844,289.2432556152344,288.54248046875,291.7286071777344,288.9106750488281,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.075171874428634e-06,1.135065739316099e-11,9.075160960492212e-06,-2.076590681099333e-05,0.0,0.0,0.0,14.999948501586914,60.0,0.5611752867698669,-0.0,-5.614674957604704e-12,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,2.9667285161849577e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,3.124090994788276e-07,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,2.3074615285167965e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,3.12411174263616e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,1.4819319176240242e-06,285.3402099609375,294.1499938964844,289.2469177246094,288.5428466796875,291.7286071777344,288.9106750488281,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.161469066981226e-06,3.9541061397363456e-12,3.161465201628744e-06,-7.233982614707202e-06,0.0,0.0,0.0,14.999981880187988,60.0,0.5055033564567566,-0.0,-6.8130283316023e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,1.8326312556382618e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,1.929838617797941e-07,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.4253836866373606e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,1.929851407567185e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,9.154308600045624e-07,285.3402099609375,294.1499938964844,289.2496337890625,288.54278564453125,291.7286071777344,288.9106750488281,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.955432708200533e-06,2.4450910046658336e-12,1.955430207090103e-06,-4.472723958315328e-06,0.0,0.0,0.0,14.999988555908203,60.0,0.4702469408512115,-0.0,-2.5997693581247816e-13,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,1.9537731432706096e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,2.057405978916904e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.5196052416399652e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,2.0574196568645675e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,9.759433083900149e-08,285.3402099609375,294.1499938964844,289.2519836425781,288.5414123535156,291.7286071777344,288.9106750488281,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.082377648093825e-07,2.603969015239904e-13,2.082374948031429e-07,-4.764593484196666e-07,0.0,0.0,0.0,14.999999046325684,60.0,0.4095799326896667,-0.0,-2.9548325083657376e-15,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,1.9537731432706096e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,2.057405978916904e-08,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.5196052416399652e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,2.0574196568645675e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,9.759433083900149e-08,285.3402099609375,294.1499938964844,289.2519836425781,288.5414123535156,291.7286071777344,288.9106750488281,285.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.082377648093825e-07,2.603969015239904e-13,2.082374948031429e-07,-4.764593484196666e-07,0.0,0.0,0.0,14.999999046325684,60.0,0.4095799326896667,-0.0,-2.9548325083657376e-15,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,6.0504388166293666e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,6.371368765911711e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,4.705908995816799e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,6.371411398475857e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,3.0222981450833686e-08,285.3402099609375,294.1499938964844,289.25,288.5382080078125,291.7286071777344,288.9106750488281,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.502813221231919e-08,8.119009343955305e-14,6.502805405261824e-08,-1.4843500650840724e-07,0.0,0.0,0.0,15.0,60.0,0.3702015578746795,-0.0,-2.833729137402356e-16,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,6.0504388166293666e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,6.371368765911711e-09,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,4.705908995816799e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,6.371411398475857e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,3.0222981450833686e-08,285.3402099609375,294.1499938964844,289.25,288.5382080078125,291.7286071777344,288.9106750488281,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.502813221231919e-08,8.119009343955305e-14,6.502805405261824e-08,-1.4843500650840724e-07,0.0,0.0,0.0,15.0,60.0,0.3702015578746795,-0.0,-2.833729137402356e-16,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,2.062864767893302e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,2.172284130352864e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.6044545692039947e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,2.172298563252184e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,1.0304363584623388e-08,285.3402099609375,294.1499938964844,289.244384765625,288.53271484375,291.7286071777344,288.9106750488281,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2349624373418933e-08,2.7858080154773843e-14,2.234959595170949e-08,-5.089990295914505e-08,0.0,0.0,0.0,15.0,60.0,0.3395242691040039,-0.0,-3.294018818515613e-17,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,2.062864767893302e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,2.172284130352864e-09,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.6044545692039947e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,2.172298563252184e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,1.0304363584623388e-08,285.3402099609375,294.1499938964844,289.244384765625,288.53271484375,291.7286071777344,288.9106750488281,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2349624373418933e-08,2.7858080154773843e-14,2.234959595170949e-08,-5.089990295914505e-08,0.0,0.0,0.0,15.0,60.0,0.3395242691040039,-0.0,-3.294018818515613e-17,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,6.777289285331274e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,7.136773949589781e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,5.271239000848027e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,7.136821134068323e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,3.385372648878615e-09,285.3402099609375,294.1499938964844,289.2362060546875,288.5246887207031,291.7286071777344,288.9106750488281,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.341399488325351e-09,9.180672477934141e-15,7.341390606541154e-09,-1.672021809895341e-08,0.0,0.0,0.0,15.0,60.0,0.312797874212265,-0.0,-3.5554671182142294e-18,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,6.777289285331274e-10,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,7.136773949589781e-10,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,5.271239000848027e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,7.136821134068323e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,3.385372648878615e-09,285.3402099609375,294.1499938964844,289.2362060546875,288.5246887207031,291.7286071777344,288.9106750488281,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.341399488325351e-09,9.180672477934141e-15,7.341390606541154e-09,-1.672021809895341e-08,0.0,0.0,0.0,15.0,60.0,0.312797874212265,-0.0,-3.5554671182142294e-18,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,3.945103965730112e-10,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,4.1543621320805357e-10,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,3.068422183005737e-10,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,4.1543896101003937e-10,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,1.9706474230218873e-09,285.3402099609375,294.1499938964844,289.231201171875,288.5198059082031,291.7286071777344,288.9106750488281,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.275206855197666e-09,5.326428622438265e-15,4.275201526127148e-09,-9.738080564147822e-09,0.0,0.0,0.0,15.0,60.0,0.3009902536869049,-0.0,-1.2047627127893425e-18,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,2.2667717702873347e-10,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,2.387006980963946e-10,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,1.7630494286713372e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,2.387022801642047e-10,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,1.132291482797143e-09,285.3402099609375,294.1499938964844,289.22564697265625,288.51434326171875,291.7286071777344,288.9106750488281,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4558517441874983e-09,3.0578855013440112e-15,2.455848635563029e-09,-5.593391527725089e-09,0.0,0.0,0.0,15.0,60.0,0.2897652685642242,-0.0,-3.9774085365575013e-19,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,6.703095023485872e-11,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,7.058643947122079e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,5.213532036640878e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.058690437711235e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,3.348311350404032e-10,285.3397827148437,294.1499938964844,289.212890625,288.5018615722656,291.7287292480469,288.9105529785156,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.30259352987872e-10,9.376662137643393e-16,7.30258409298301e-10,-1.660324211449904e-09,0.0,0.0,0.0,15.0,60.0,0.2682268917560577,-0.0,-3.4780463216017155e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,6.703095023485872e-11,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,7.058643947122079e-11,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,5.213532036640878e-11,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.058690437711235e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,3.348311350404032e-10,285.3397827148437,294.1499938964844,289.212890625,288.5018615722656,291.7287292480469,288.9105529785156,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.30259352987872e-10,9.376662137643393e-16,7.30258409298301e-10,-1.660324211449904e-09,0.0,0.0,0.0,15.0,60.0,0.2682268917560577,-0.0,-3.4780463216017155e-20,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.174668257970413e-11,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,2.290018001616101e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,1.691413155369137e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,2.290033267182689e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,1.0862841876013718e-10,285.33966064453125,294.1499938964844,289.1981506347656,288.4874267578125,291.728759765625,288.9105224609375,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.409311916640178e-10,2.95393714160093e-16,2.40930886352686e-10,-5.456690099769901e-10,0.0,0.0,0.0,15.0,60.0,0.2493754923343658,-0.0,-3.6607548477194805e-21,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.174668257970413e-11,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,2.290018001616101e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,1.691413155369137e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,2.290033267182689e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,1.0862841876013718e-10,285.33966064453125,294.1499938964844,289.1981506347656,288.4874267578125,291.728759765625,288.9105224609375,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.409311916640178e-10,2.95393714160093e-16,2.40930886352686e-10,-5.456690099769901e-10,0.0,0.0,0.0,15.0,60.0,0.2493754923343658,-0.0,-3.6607548477194805e-21,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,8.954515948178532e-12,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.429485837986196e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,6.964641970780283e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.429548288031332e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,4.472934869714784e-11,285.339599609375,294.1499938964844,289.181640625,288.4712219238281,291.728759765625,288.9105224609375,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.506136156023359e-11,1.1490948224125342e-16,9.506124359903724e-11,-2.1704280039891444e-10,0.0,0.0,0.0,15.0,60.0,0.2323697060346603,-0.0,-6.206815662441545e-22,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
