time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159120,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,8.954515948178532e-12,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.429485837986196e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,6.964641970780283e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.429548288031332e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,4.472934869714784e-11,285.339599609375,294.1499938964844,289.181640625,288.4712219238281,291.728759765625,288.9105224609375,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.506136156023359e-11,1.1490948224125342e-16,9.506124359903724e-11,-2.1704280039891444e-10,0.0,0.0,0.0,15.0,60.0,0.2323697060346603,-0.0,-6.206815662441545e-22,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,3.0701198961563536e-12,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,3.232966628782808e-12,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,2.387877222342905e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,3.2329880959858226e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.5335776051839112e-11,285.3395690917969,294.1499938964844,289.1634826660156,288.4534606933594,291.728759765625,288.9105224609375,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.260933190141202e-11,6.901772684993809e-17,3.260926251247298e-11,-7.428126863606721e-11,0.0,0.0,0.0,15.0,60.0,0.2169019430875778,-0.0,-7.296175143477862e-23,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,3.0701198961563536e-12,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,3.232966628782808e-12,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,2.387877222342905e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,3.2329880959858226e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.5335776051839112e-11,285.3395690917969,294.1499938964844,289.1634826660156,288.4534606933594,291.728759765625,288.9105224609375,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.260933190141202e-11,6.901772684993809e-17,3.260926251247298e-11,-7.428126863606721e-11,0.0,0.0,0.0,15.0,60.0,0.2169019430875778,-0.0,-7.296175143477862e-23,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.04674645287728e-12,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.155311085855205e-12,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.591918220508748e-12,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.1553253973238817e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.0223851279467232e-11,285.3395690917969,294.1499938964844,289.1539001464844,288.4440612792969,291.728759765625,288.9105224609375,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6898921498254005e-11,1.842034113151679e-17,1.689890241629577e-11,-4.153350580127224e-11,0.0,0.0,0.0,15.0,60.0,0.2098140716552734,-0.0,-3.242744648454322e-23,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,1.2792166414685169e-12,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,1.3470693744493945e-12,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,9.949489149230217e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,1.347078373327426e-12,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,6.389906832826586e-12,285.3395690917969,294.1499938964844,289.1439514160156,288.434326171875,291.728759765625,288.9105224609375,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.175488092280963e-11,1.124562051651253e-17,1.1754869647107036e-11,-2.781511306004792e-11,0.0,0.0,0.0,15.0,60.0,0.2029832452535629,-0.0,-1.2666971480239924e-23,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,5.1168661321932e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,5.388277714638012e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,3.97979555127187e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,5.388313493309704e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,2.555962819866809e-12,285.3395690917969,294.1499938964844,289.1231994628906,288.4139709472656,291.728759765625,288.9104919433594,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.955333890276469e-12,1.4111834633028426e-18,3.955332155552993e-12,-9.759741625980922e-12,0.0,0.0,0.0,15.0,60.0,0.1898423135280609,-0.0,-2.0267154052839512e-24,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,5.1168661321932e-13,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,5.388277714638012e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,3.97979555127187e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,5.388313493309704e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,2.555962819866809e-12,285.3395690917969,294.1499938964844,289.1231994628906,288.4139709472656,291.728759765625,288.9104919433594,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.955333890276469e-12,1.4111834633028426e-18,3.955332155552993e-12,-9.759741625980922e-12,0.0,0.0,0.0,15.0,60.0,0.1898423135280609,-0.0,-2.0267154052839512e-24,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.1014099121094,288.39263916015625,291.728759765625,288.9104919433594,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.010990758279709e-12,7.92769226986574e-19,4.01099032459884e-12,-8.078265487099223e-12,0.0,0.0,0.0,15.0,60.0,0.1778086125850677,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.1014099121094,288.39263916015625,291.728759765625,288.9104919433594,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.010990758279709e-12,7.92769226986574e-19,4.01099032459884e-12,-8.078265487099223e-12,0.0,0.0,0.0,15.0,60.0,0.1778086125850677,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.0788269042969,288.3705139160156,291.728759765625,288.9104919433594,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.9082828105252464e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.1667226403951645,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.0788269042969,288.3705139160156,291.728759765625,288.9104919433594,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.9082828105252464e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.1667226403951645,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.0555725097656,288.3477478027344,291.728759765625,288.9104919433594,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.1565003395080566,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.0555725097656,288.3477478027344,291.728759765625,288.9104919433594,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.1565003395080566,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.0437927246094,288.336181640625,291.728759765625,288.9104919433594,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2443640952722324e-12,-5.1451089050135226e-18,-1.2443588911018044e-12,2.2771728079573617e-12,0.0,0.0,0.0,15.0,60.0,0.1517825573682785,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.0318908691406,288.3245544433594,291.728759765625,288.9104919433594,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,3.95552731194404e-12,-7.186429356574947e-18,-3.955520373050137e-12,4.932677096641802e-12,0.0,0.0,0.0,15.0,60.0,0.1472413688898086,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.00799560546875,288.3011169433594,291.728759765625,288.9104919433594,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.8669642201202002e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.1374124884605407,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.00799560546875,288.3011169433594,291.728759765625,288.9104919433594,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.8669642201202002e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.1374124884605407,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.9840087890625,288.2776184082031,291.728759765625,288.9104919433594,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.066648059963818e-12,1.74355094067882e-19,4.066648059963818e-12,-6.396788480855786e-12,0.0,0.0,0.0,15.0,60.0,0.1282838284969329,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.9840087890625,288.2776184082031,291.728759765625,288.9104919433594,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.066648059963818e-12,1.74355094067882e-19,4.066648059963818e-12,-6.396788480855786e-12,0.0,0.0,0.0,15.0,60.0,0.1282838284969329,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.9601745605469,288.2542724609375,291.728759765625,288.9104919433594,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526697098540303e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.1197123676538467,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.9601745605469,288.2542724609375,291.728759765625,288.9104919433594,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526697098540303e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.1197123676538467,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-5.1168661321932e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-5.388277714638012e-13,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-3.97979555127187e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-5.388313493309704e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-2.555962819866809e-12,285.3395690917969,294.1499938964844,288.9366760253906,288.23126220703125,291.728759765625,288.9104919433594,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.177962663332036e-12,-1.0624710004203941e-18,4.1779635306937735e-12,-3.0338353357306506e-12,0.0,0.0,0.0,15.0,60.0,0.1118106842041015,-0.0,-2.0267154052839512e-24,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-5.1168661321932e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-5.388277714638012e-13,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-3.97979555127187e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-5.388313493309704e-13,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-2.555962819866809e-12,285.3395690917969,294.1499938964844,288.9366760253906,288.23126220703125,291.728759765625,288.9104919433594,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.177962663332036e-12,-1.0624710004203941e-18,4.1779635306937735e-12,-3.0338353357306506e-12,0.0,0.0,0.0,15.0,60.0,0.1118106842041015,-0.0,-2.0267154052839512e-24,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.9251403808594,288.2199401855469,291.728759765625,288.9104919433594,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440583667665624e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.1081228479743003,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.9137268066406,288.208740234375,291.728759765625,288.9104919433594,285.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568017136511422e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.104583702981472,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8914794921875,288.1869506835937,291.728759765625,288.9104919433594,285.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440582116701975e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0978163629770279,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8914794921875,288.1869506835937,291.728759765625,288.9104919433594,285.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440582116701975e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0978163629770279,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8701477050781,288.16607666015625,291.728759765625,288.9104919433594,285.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568017550101729e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.0915664732456207,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8701477050781,288.16607666015625,291.728759765625,288.9104919433594,285.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568017550101729e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.0915664732456207,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.8499450683594,288.1462707519531,291.728759765625,288.9104919433594,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.485378301340104e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0858158022165298,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.8499450683594,288.1462707519531,291.728759765625,288.9104919433594,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.485378301340104e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0858158022165298,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.8310241699219,288.12774658203125,291.728759765625,288.9104919433594,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.485378301340104e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0805180594325065,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.8310241699219,288.12774658203125,291.728759765625,288.9104919433594,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.485378301340104e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0805180594325065,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8221435546875,288.1190185546875,291.728759765625,288.9104919433594,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440582116701975e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0780831724405288,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.8136291503906,288.1106872558594,291.728759765625,288.9104919433594,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526697925720916e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0757201313972473,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.79791259765625,288.0953063964844,291.728759765625,288.9104919433594,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2443640952722324e-12,-5.145110972965054e-18,-1.2443588911018044e-12,2.2771728079573617e-12,0.0,0.0,0.0,15.0,60.0,0.0711525082588195,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.79791259765625,288.0953063964844,291.728759765625,288.9104919433594,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2443640952722324e-12,-5.145110972965054e-18,-1.2443588911018044e-12,2.2771728079573617e-12,0.0,0.0,0.0,15.0,60.0,0.0711525082588195,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.7840881347656,288.0817565917969,291.728759765625,288.9104919433594,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568017550101729e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.0668845176696777,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.7840881347656,288.0817565917969,291.728759765625,288.9104919433594,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568017550101729e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.0668845176696777,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7723388671875,288.0702209472656,291.728759765625,288.9104919433594,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.485377060569185e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0628957152366638,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
