time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7723388671875,288.0702209472656,291.728759765625,288.9104919433594,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.485377060569185e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0628957152366638,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7628479003906,288.0609436035156,291.728759765625,288.9104919433594,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696684949997e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0591119490563869,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7628479003906,288.0609436035156,291.728759765625,288.9104919433594,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696684949997e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0591119490563869,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.759033203125,288.05718994140625,291.728759765625,288.9104919433594,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0573320798575878,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7558288574219,288.0540771484375,291.728759765625,288.9104919433594,285.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.05559803545475,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7514953613281,288.0498352050781,291.728759765625,288.9104919433594,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0522290542721748,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7514953613281,288.0498352050781,291.728759765625,288.9104919433594,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0522290542721748,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.75,288.0483703613281,291.728759765625,288.9104919433594,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853766469788792e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0490799881517887,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.75,288.0483703613281,291.728759765625,288.9104919433594,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853766469788792e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0490799881517887,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7506103515625,288.0489501953125,291.728759765625,288.9104919433594,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853766469788792e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.046126939356327,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7506103515625,288.0489501953125,291.728759765625,288.9104919433594,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853766469788792e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.046126939356327,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.75250244140625,288.0508117675781,291.728759765625,288.9104919433594,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0433954298496246,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.75250244140625,288.0508117675781,291.728759765625,288.9104919433594,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526696271359692e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0433954298496246,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.75396728515625,288.05224609375,291.728759765625,288.9104919433594,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853764401837257e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0421136654913425,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7558288574219,288.0540466308594,291.728759765625,288.9104919433594,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.066648059963818e-12,1.7435588247440333e-19,4.066648059963818e-12,-6.396788480855786e-12,0.0,0.0,0.0,15.0,60.0,0.0408763214945793,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.7606811523437,288.0588073730469,291.728759765625,288.9104919433594,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.866963392939588e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.0384423211216926,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.7606811523437,288.0588073730469,291.728759765625,288.9104919433594,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.866963392939588e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.0384423211216926,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.7672119140625,288.0652160644531,291.728759765625,288.9104919433594,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.9082832241155535e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0361614450812339,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.7672119140625,288.0652160644531,291.728759765625,288.9104919433594,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.9082832241155535e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0361614450812339,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.7713317871094,288.0692443847656,291.728759765625,288.9104919433594,285.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526695857769385e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0350464396178722,-0.0,-6.847819238348234e-36,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.77557373046875,288.0733947753906,291.728759765625,288.9104919433594,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526695857769385e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.03401730209589,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.78582763671875,288.0834655761719,291.728759765625,288.9104919433594,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.90828239693494e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0319960601627826,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.78582763671875,288.0834655761719,291.728759765625,288.9104919433594,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.90828239693494e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0319960601627826,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.791748046875,288.0892639160156,291.728759765625,288.9104919433594,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.90828239693494e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0310493167489767,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.7981872558594,288.0955505371094,291.728759765625,288.9104919433594,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568013827788971e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.0301255155354738,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.8127136230469,288.1097717285156,291.728759765625,288.9104919433594,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853745790273482e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0283256415277719,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.8127136230469,288.1097717285156,291.728759765625,288.9104919433594,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853745790273482e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0283256415277719,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8295288085937,288.12628173828125,291.728759765625,288.9104919433594,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908281156164021e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0266283489763736,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8295288085937,288.12628173828125,291.728759765625,288.9104919433594,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908281156164021e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0266283489763736,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.84881591796875,288.1451721191406,291.728759765625,288.9104919433594,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908280742573715e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0250380504876375,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.84881591796875,288.1451721191406,291.728759765625,288.9104919433594,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908280742573715e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0250380504876375,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8706970214844,288.1665954589844,291.728759765625,288.9104919433594,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.866961324988057e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.0235412642359733,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8706970214844,288.1665954589844,291.728759765625,288.9104919433594,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.866961324988057e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.0235412642359733,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.88262939453125,288.17828369140625,291.728759765625,288.9104919433594,285.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.866961118192903e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.0228435657918453,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.8952331542969,288.1906433105469,291.728759765625,288.9104919433594,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.866961324988057e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.0221621543169021,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.9226379394531,288.2174987792969,291.728759765625,288.9104919433594,285.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908281156164021e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0208177920430898,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.9226379394531,288.2174987792969,291.728759765625,288.9104919433594,285.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908281156164021e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0208177920430898,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.9529724121094,288.2472229003906,291.728759765625,288.9104919433594,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440547995501707e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0195679832249879,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,288.9529724121094,288.2472229003906,291.728759765625,288.9104919433594,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440547995501707e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0195679832249879,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.97265625,288.2664794921875,291.728759765625,288.9104919433594,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853741654370412e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0188605040311813,-0.0,-1.3658205467504694e-34,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,288.9864196777344,288.27996826171875,291.728759765625,288.9104919433594,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.4853741654370412e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0183888897299766,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
