time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.0230407714844,288.3158569335937,291.728759765625,288.9104919433594,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908280742573715e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0172810703516006,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.0230407714844,288.3158569335937,291.728759765625,288.9104919433594,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908280742573715e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0172810703516006,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.0426025390625,288.33502197265625,291.728759765625,288.9104919433594,285.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0167665854096412,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.0630187988281,288.35504150390625,291.728759765625,288.9104919433594,285.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3554848432920097e-12,-1.8669600842171374e-18,1.355486686435703e-12,-3.741284625852215e-12,0.0,0.0,0.0,15.0,60.0,0.0162640884518623,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.1064758300781,288.3976135253906,291.728759765625,288.9104919433594,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568012587018053e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.0152733903378248,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.1064758300781,288.3976135253906,291.728759765625,288.9104919433594,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,4.011184613628149e-12,-6.568012587018053e-18,-4.0111781084151135e-12,3.2512003072387996e-12,0.0,0.0,0.0,15.0,60.0,0.0152733903378248,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.1535339355469,288.4436950683594,291.728759765625,288.9104919433594,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.44053765574405e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0143617978319525,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.1535339355469,288.4436950683594,291.728759765625,288.9104919433594,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.44053765574405e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0143617978319525,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.2043151855469,288.4934387207031,291.728759765625,288.9104919433594,285.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0134898917749524,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.2043151855469,288.4934387207031,291.728759765625,288.9104919433594,285.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0134898917749524,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.2589111328125,288.5469665527344,291.728759765625,288.9104919433594,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0126742403954267,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.2589111328125,288.5469665527344,291.728759765625,288.9104919433594,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0126742403954267,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.2877197265625,288.5751647949219,291.728759765625,288.9104919433594,285.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908280742573715e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0122966021299362,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.694138857319006e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.3175354003906,288.6043701171875,291.728759765625,288.9104919433594,285.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0119275012984871,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.3802490234375,288.6658020019531,291.728759765625,288.9104919433594,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440535587792519e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0111997155472636,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,-2.5584330660966e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,-2.694138857319006e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,-1.989897775635935e-13,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,-2.694156746654852e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,-1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.3802490234375,288.6658020019531,291.728759765625,288.9104919433594,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.122305361647927e-12,-4.440535587792519e-19,4.122305795328796e-12,-4.715311908293218e-12,0.0,0.0,0.0,15.0,60.0,0.0111997155472636,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.4472045898437,288.7314147949219,291.728759765625,288.9104919433594,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0105179902166128,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.4472045898437,288.7314147949219,291.728759765625,288.9104919433594,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0105179902166128,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.4952087402344,288.7784423828125,291.728759765625,288.9104919433594,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0100854923948645,-0.0,-1.7482331954794414e-34,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.5185241699219,288.80126953125,291.728759765625,288.9104919433594,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0098819797858595,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.5943298339844,288.87554931640625,291.728759765625,288.9104919433594,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0092833926901221,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.5943298339844,288.87554931640625,291.728759765625,288.9104919433594,285.17578125,0.0,0.0,0.0,0.0,1.0,1.0,1.300021288536124e-12,-4.526692962637241e-18,-1.3000167348869997e-12,5.95696235394794e-13,0.0,0.0,0.0,15.0,60.0,0.0092833926901221,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,5.1168661321932e-13,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,5.388277714638012e-13,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,3.97979555127187e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,5.388313493309704e-13,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,2.555962819866809e-12,285.3395690917969,294.1499938964844,289.63397216796875,288.9143981933594,291.728759765625,288.9104919433594,285.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,4.066841915312258e-12,-5.9495995397739144e-18,-4.066835843780092e-12,1.5697237346762316e-12,0.0,0.0,0.0,15.0,60.0,0.0090011702850461,-0.0,-2.0267154052839512e-24,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0,285.3395690917969,294.1499938964844,289.6747741699219,288.954345703125,291.728759765625,288.9104919433594,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4111420365559013e-12,-2.485373338256429e-18,1.411144530220898e-12,-2.0598078364492127e-12,0.0,0.0,0.0,15.0,60.0,0.0087340949103236,-0.0,-0.0,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,2.694138857319006e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.75994873046875,289.0378112792969,291.728759765625,288.9104919433594,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0081964377313852,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,2.5584330660966e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,2.694138857319006e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,1.989897775635935e-13,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,2.694156746654852e-13,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,1.2779814099334041e-12,285.3395690917969,294.1499938964844,289.75994873046875,289.0378112792969,291.728759765625,288.9104919433594,285.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0081964377313852,-0.0,-5.066788513209878e-25,0.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.050000000745058,2.5584330660966e-13,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.050000000745058,2.694138857319006e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.050000000745058,1.989897775635935e-13,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.0,0.050000000745058,2.694156746654852e-13,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.050000000745058,1.2779814099334041e-12,285.3395690917969,290.2820129394531,289.8500061035156,289.12603759765625,291.728759765625,288.9104919433594,285.176025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0077006784267723,-0.0,-5.066788513209878e-25,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.050000000745058,2.5584330660966e-13,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.050000000745058,2.694138857319006e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.050000000745058,1.989897775635935e-13,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.0,0.050000000745058,2.694156746654852e-13,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.050000000745058,1.2779814099334041e-12,285.3395690917969,290.2820129394531,289.8500061035156,289.12603759765625,291.728759765625,288.9104919433594,285.176025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3556784818000156e-12,-3.908279915393103e-18,-1.3556745786721949e-12,-1.0857803371677745e-12,0.0,0.0,0.0,15.0,60.0,0.0077006784267723,-0.0,-5.066788513209878e-25,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.6446201205253601,0.050000000745058,0.0406220257282257,298.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.6446201205253601,0.050000000745058,0.0427769012749195,298.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.6446201205253601,0.050000000745058,0.0315949246287345,298.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.6446201205253601,0.050000000745058,0.0427769608795642,298.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.6446201205253601,0.050000000745058,0.2029151320457458,285.2056579589844,290.22418212890625,289.8966369628906,289.1712646484375,295.4921569824219,296.5552978515625,285.3555603027344,1.0,0.1064065247774124,0.0814919620752334,0.0814919620752334,1.0,1.0,-0.4328494071960449,0.0004384694620966,0.4324109256267547,-0.1315275877714157,0.0,0.0,0.0,24.345088958740234,60.0,1328.6651611328125,0.0,11.545561790466309,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.6559081077575684,0.050000000745058,0.0451967641711235,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.6559081077575684,0.050000000745058,0.0475943684577941,298.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.6559081077575684,0.050000000745058,0.0351530387997627,298.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.6559081077575684,0.050000000745058,0.0475943684577941,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.6559081077575684,0.050000000745058,0.2257671803236007,285.979736328125,290.1654663085937,289.9440002441406,289.2161865234375,295.9828796386719,298.4890441894531,286.69482421875,1.0,0.1147639825940132,0.1629839241504669,0.1629839241504669,1.0,1.0,-0.4815108478069305,0.0164934396743774,0.4650174081325531,-0.1273186653852462,0.0,0.0,0.0,25.473676681518555,60.0,2693.689453125,0.0,14.988471031188965,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0455143749713897,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0479288287460804,298.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0354000702500343,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0479288287460804,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.2273537218570709,288.34967041015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0162048339844,298.5652770996094,288.7796936035156,1.0,0.1291150003671646,0.3259678483009338,0.3259678483009338,1.0,1.0,-0.4849650263786316,0.0611864440143108,0.4237785637378692,-0.0836873054504394,0.0,0.0,0.0,30.58400154113769,60.0,2624.1337890625,0.0,19.386791229248047,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0455143749713897,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0479288287460804,298.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0354000702500343,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.0479288287460804,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.604313850402832,0.050000000745058,0.2273537218570709,288.34967041015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0162048339844,298.5652770996094,288.7796936035156,1.0,0.1291150003671646,0.3259678483009338,0.3259678483009338,1.0,1.0,-0.4849650263786316,0.0611864440143108,0.4237785637378692,-0.0836873054504394,0.0,0.0,0.0,30.58400154113769,60.0,2624.1337890625,0.0,19.386791229248047,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.584678590297699,0.050000000745058,0.0456074848771095,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.584678590297699,0.050000000745058,0.0480268783867359,298.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.584678590297699,0.050000000745058,0.0354724898934364,298.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.584678590297699,0.050000000745058,0.0480268783867359,298.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07525634765625,0.584678590297699,0.050000000745058,0.2278188318014145,289.1528625488281,289.9842529296875,290.0901184082031,289.3493347167969,296.0566711425781,298.6055603027344,289.5292053222656,1.0,0.1353704035282135,0.4074597954750061,0.4074597954750061,1.0,1.0,-0.4859578907489776,0.0990289375185966,0.3869289457798004,-0.0462588965892791,0.0,0.0,0.0,33.0654182434082,60.0,2392.970703125,0.0,21.4920597076416,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.5682753324508667,0.050000000745058,0.0456963405013084,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.5682753324508667,0.050000000745058,0.0481204502284526,298.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.5682753324508667,0.050000000745058,0.0355415977537632,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.5682753324508667,0.050000000745058,0.0481204502284526,298.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.5682753324508667,0.050000000745058,0.2282626926898956,289.8734436035156,289.9222717285156,290.1401062011719,289.3931884765625,296.00146484375,298.60760498046875,290.2190856933594,1.0,0.1410644203424453,0.5259678363800049,0.5259678363800049,0.9985193610191344,1.0,-0.4869038164615631,0.1541293263435363,0.3327744901180267,0.0083687603473663,0.0,0.0,0.0,35.448951721191406,60.0,2157.20361328125,0.0,23.51621055603028,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.489013671875,0.5541828870773315,0.050000000745058,0.0457840226590633,298.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.489013671875,0.5541828870773315,0.050000000745058,0.0482127815485,298.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.489013671875,0.5541828870773315,0.050000000745058,0.0356097966432571,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.489013671875,0.5541828870773315,0.050000000745058,0.0482127815485,298.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.489013671875,0.5541828870773315,0.050000000745058,0.2287006825208664,290.55084228515625,289.85650634765625,290.1931457519531,289.43878173828125,295.3849792480469,298.5721740722656,290.84185791015625,1.0,0.1464477032423019,0.650126039981842,0.650126039981842,0.9969682097434998,1.0,-0.4878381490707397,0.191477283835411,0.2963608503341675,0.045327141880989,0.0,0.0,0.0,37.79844665527344,60.0,1805.3837890625,-0.0,25.524682998657227,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.543630838394165,0.050000000745058,0.0458587855100631,298.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.543630838394165,0.050000000745058,0.0482915081083774,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.543630838394165,0.050000000745058,0.0356679446995258,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.543630838394165,0.050000000745058,0.0482915081083774,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.543630838394165,0.050000000745058,0.2290741354227066,291.056884765625,289.7960510253906,290.24188232421875,289.47998046875,295.0748596191406,298.5334167480469,291.2906799316406,1.0,0.1508768200874328,0.7629839181900024,0.7629839181900024,0.9955581426620485,1.0,-0.4886348247528076,0.2057720720767974,0.2828627526760101,0.0593664310872554,0.0,0.0,0.0,39.79946517944336,60.0,1500.2291259765625,-0.0,27.2467098236084,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.53448486328125,0.5328537225723267,0.050000000745058,0.0459457747638225,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53448486328125,0.5328537225723267,0.050000000745058,0.0483831129968166,298.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53448486328125,0.5328537225723267,0.050000000745058,0.0357356034219265,298.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53448486328125,0.5328537225723267,0.050000000745058,0.0483831129968166,298.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53448486328125,0.5328537225723267,0.050000000745058,0.2295086532831192,291.57550048828125,289.7191467285156,290.3039245605469,289.53143310546875,294.9482727050781,298.4983825683594,291.7754821777344,1.0,0.1558589488267898,0.904924213886261,0.904924213886261,0.9937847852706908,1.0,-0.4895617067813873,0.2123188823461532,0.2772428393363952,0.0656597912311554,0.0,0.0,0.0,42.12638854980469,60.0,1228.2093505859375,-0.0,29.259254455566406,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5268867015838623,0.050000000745058,0.0459997802972793,298.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5268867015838623,0.050000000745058,0.0484399832785129,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5268867015838623,0.050000000745058,0.0357776060700416,298.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5268867015838623,0.050000000745058,0.0484399832785129,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5268867015838623,0.050000000745058,0.2297784239053726,291.8878173828125,289.6669311523437,290.3460388183594,289.56573486328125,294.9250183105469,298.482421875,292.07427978515625,1.0,0.1588660776615142,1.0,1.0,0.9921237826347352,1.0,-0.4901371598243713,0.2140962779521942,0.2760408818721771,0.0672898516058921,0.0,0.0,0.0,43.57073593139648,60.0,1093.763427734375,-0.0,30.51292610168457,1.0,281.9223327636719,283.9051208496094,293.646484375,295.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.1171059401451668e-21,-1.5585529700725834e-21,-1.5585529700725834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
