time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.5178077220916748,0.050000000745058,0.0460920967161655,298.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.5178077220916748,0.050000000745058,0.0485371947288513,298.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.5178077220916748,0.050000000745058,0.0358494073152542,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.5178077220916748,0.050000000745058,0.0485371947288513,298.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.5178077220916748,0.050000000745058,0.2302395552396774,289.46533203125,289.5673217773437,290.42633056640625,289.6299743652344,294.7524719238281,298.4600524902344,287.5073547363281,1.0,0.1638770550489425,1.0,1.0,0.6908474564552307,1.0,-0.491120845079422,0.230976328253746,0.2601445019245147,0.0838551372289657,0.4621598422527313,0.4621598422527313,0.0,46.04143524169922,60.0,10169.1982421875,-0.0,32.66735076904297,1.0,282.3711242675781,287.4492492675781,294.9057312011719,296.0185241699219,293.1499938964844,293.1499938964844,283.1499938964844,1935.3651123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409164547920227,1.0,0.0,0.0,0.8372801542282104,0.8372822403907776,5.028654115335485e-08,4.259502410888672,4.259492874145508,9.84061807685066e-06,0.0,0.0,-0.0,4990.6240234375,0.0,18.86970329284668,1894.552001953125,0.0,180.3563232421875,0.2161436229944229,1.0,0.0,3.0,1.0,0.0
18166320,298.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.5154352188110352,0.050000000745058,0.0461185984313488,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.5154352188110352,0.050000000745058,0.0485651046037673,298.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.5154352188110352,0.050000000745058,0.0358700193464756,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.5154352188110352,0.050000000745058,0.0485651046037673,298.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.5154352188110352,0.050000000745058,0.2303719520568847,287.7567749023437,289.1657409667969,290.45196533203125,289.650146484375,294.5003356933594,298.4495544433594,286.6010131835937,1.0,0.1652955710887909,1.0,1.0,0.5955581665039062,1.0,-0.4914031624794006,0.2528627812862396,0.2385403960943222,0.1055742129683494,5.551115123125783e-17,5.551115123125783e-17,0.0,46.752967834472656,48.0,4498.16796875,-0.0,33.291961669921875,1.0,282.4691467285156,286.2818908691406,294.7215881347656,295.668212890625,293.1499938964844,293.1499938964844,283.1499938964844,14307.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262267053127289,1.0,0.0,0.0,0.2010730803012848,0.2023126929998397,4.0935508316408695e-09,4.264683246612549,4.264673709869385,9.796515769266987e-06,0.0,0.0,-0.0,1022.3533325195312,0.0,6.356416702270508,1895.2679443359373,0.0,324.54998779296875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0461311377584934,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0485783070325851,298.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0358797721564769,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0485783070325851,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.2304345816373825,287.2466125488281,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.39910888671875,287.51983642578125,1.0,0.1655993312597274,1.0,1.0,0.1985193938016891,1.0,-0.49153733253479,0.456089049577713,0.0354482717812061,0.307837039232254,5.551115123125783e-17,5.551115123125783e-17,0.0,47.1168098449707,36.0,2368.71728515625,-0.0,33.643646240234375,1.0,282.4961853027344,286.3493957519531,292.89093017578125,293.3507385253906,293.1499938964844,293.1499938964844,283.1499938964844,16056.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503822028636932,1.0,0.0,0.0,1.887408143375069e-05,0.3593194782733917,3.579154117180905e-13,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3.6169705708744e-05,0.0,12.165223121643066,1895.4368896484373,0.0,375.7720642089844,0.2162205874919891,1.0,0.0,3.0,1.0,0.0
18166440,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0461311377584934,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0485783070325851,298.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0358797721564769,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.0485783070325851,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988220214844,0.5143449306488037,0.050000000745058,0.2304345816373825,287.2466125488281,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.39910888671875,287.51983642578125,1.0,0.1655993312597274,1.0,1.0,0.1985193938016891,1.0,-0.49153733253479,0.456089049577713,0.0354482717812061,0.307837039232254,5.551115123125783e-17,5.551115123125783e-17,0.0,47.1168098449707,36.0,2368.71728515625,-0.0,33.643646240234375,1.0,282.4961853027344,286.3493957519531,292.89093017578125,293.3507385253906,293.1499938964844,293.1499938964844,283.1499938964844,16056.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503822028636932,1.0,0.0,0.0,1.887408143375069e-05,0.3593194782733917,3.579154117180905e-13,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3.6169705708744e-05,0.0,12.165223121643066,1895.4368896484373,0.0,375.7720642089844,0.2162205874919891,1.0,0.0,3.0,1.0,0.0
18166500,298.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.5169631242752075,0.050000000745058,0.0461013875901699,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.5169631242752075,0.050000000745058,0.0485469810664653,298.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.5169631242752075,0.050000000745058,0.0358566343784332,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.5169631242752075,0.050000000745058,0.0485469810664653,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.5169631242752075,0.050000000745058,0.2302859872579574,287.7525939941406,288.6268615722656,290.61456298828125,289.7746276855469,290.6492004394531,298.3801574707031,287.9780578613281,1.0,0.163886547088623,1.0,1.0,0.0,1.0,-0.4912194907665252,0.4912175834178924,1.908428657770856e-06,0.3428736925125122,5.551115123125783e-17,5.551115123125783e-17,0.0,46.326786041259766,36.0,1795.4442138671875,-0.0,32.95992660522461,1.0,282.4961242675781,286.349365234375,292.32489013671875,292.62774658203125,293.1499938964844,293.1499938964844,283.1499938964844,16526.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372609406709671,1.0,0.0,0.0,1.4566522622772029e-05,0.4142574667930603,2.762244100985856e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.553488932084292e-05,0.0,14.55195426940918,1895.4371337890625,0.0,229.8653717041016,0.2219917476177215,1.0,0.0,3.0,1.0,0.0
18166560,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.5214962959289551,0.050000000745058,0.0460529327392578,298.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.5214962959289551,0.050000000745058,0.0484959557652473,298.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.5214962959289551,0.050000000745058,0.0358189456164836,298.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.5214962959289551,0.050000000745058,0.0484959557652473,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14117431640625,0.5214962959289551,0.050000000745058,0.2300439327955246,288.18243408203125,288.2215881347656,290.6695861816406,289.81549072265625,290.9235534667969,298.3658142089844,288.3856201171875,1.0,0.1611021161079406,1.0,1.0,0.1995672434568405,1.0,-0.4907050132751465,0.4618443846702575,0.0288606490939855,0.3137736916542053,5.551115123125783e-17,5.551115123125783e-17,0.0,45.02665328979492,25.0,1453.177978515625,-0.0,31.82054328918457,1.0,282.4960632324219,286.349365234375,292.01953125,292.1721496582031,293.1499938964844,293.1499938964844,283.1499938964844,16914.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2726728022098541,1.0,0.0,0.0,1.5022695151856167e-05,0.4487200975418091,2.848748255519784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.519315578159876e-05,0.0,16.217300415039062,1895.4371337890625,0.0,0.07366993278265,0.226214125752449,1.0,0.0,3.0,1.0,0.0
18166620,298.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484741210937,0.5484455227851868,0.050000000745058,0.0458233840763568,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484741210937,0.5484455227851868,0.050000000745058,0.0482542291283607,298.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368835449219,0.7923812866210938,0.1804497838020324,0.1025415360927581,298.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484741210937,0.5484455227851868,0.050000000745058,0.0482542291283607,298.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484741210937,0.5484455227851868,0.050000000745058,0.228897288441658,288.80230712890625,288.1449890136719,290.7510681152344,289.8749694824219,293.12322998046875,298.350341796875,289.0295715332031,1.0,0.1564816236495971,1.0,1.0,0.4926113188266754,1.0,-0.5683860182762146,0.3602248132228851,0.2081612199544906,0.194631889462471,5.551115123125783e-17,5.551115123125783e-17,0.0,39.482521057128906,25.0,1475.195556640625,-0.0,34.134124755859375,1.0,282.4960021972656,286.349365234375,291.8713684082031,291.9368896484375,293.1499938964844,293.1499938964844,283.1499938964844,17340.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1212100386619567,1.0,0.0,0.0,1.539981531095691e-05,0.4768077433109283,2.9202614176652986e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502883191686124e-05,0.0,17.738407135009766,1895.4371337890625,0.0,0.0,0.2302804142236709,1.0,0.0,3.0,1.0,0.0
18166680,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.559516429901123,0.050000000745058,0.0457490757107734,298.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.559516429901123,0.050000000745058,0.0481759794056415,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556091308594,0.8511448502540588,0.1799720227718353,0.1217506527900695,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.559516429901123,0.050000000745058,0.0481759794056415,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02752685546875,0.559516429901123,0.050000000745058,0.2285261154174804,289.1008605957031,287.7801513671875,290.78076171875,289.8963317871094,294.0652770996094,298.3268737792969,289.3595275878906,1.0,0.1546443104743957,1.0,1.0,0.5987017154693604,1.0,-0.5908605456352234,0.3116126954555511,0.2792478501796722,0.1418140232563018,5.551115123125783e-17,5.551115123125783e-17,0.0,37.68277740478516,25.0,1692.1514892578125,-0.0,34.527862548828125,1.0,282.4959716796875,286.349365234375,291.80938720703125,291.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,17455.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0572140105068683,1.0,0.0,0.0,1.5502590031246655e-05,0.4828137159347534,2.9397504938168133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.495999044389464e-05,0.0,18.096662521362305,1895.4371337890625,0.0,0.0,0.2312845587730407,1.0,0.0,3.0,1.0,0.0
18166740,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52056884765625,0.6140848994255066,0.1577438861131668,0.0454723313450813,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.8643722534179688,0.160833477973938,0.1349567323923111,298.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9966125488281,0.9424417614936828,0.181458905339241,0.1268590688705444,298.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52056884765625,0.6140848994255066,0.050000000745058,0.0478845536708831,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52056884765625,0.6140848994255066,0.050000000745058,0.2271437048912048,288.1855163574219,287.7010498046875,290.8749389648437,289.9631042480469,295.0101013183594,298.24639892578125,287.25750732421875,1.0,0.1519946455955505,1.0,1.0,0.9330713748931884,1.0,-0.6987795829772949,0.3040553629398346,0.3947242498397827,0.1133643686771392,0.0958782061934471,0.0958782061934471,0.0,31.248065948486328,25.0,9722.2744140625,-0.0,38.69142532348633,1.0,282.8314208984375,287.0990295410156,292.4605712890625,293.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17874.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7174496650695801,0.7521789073944092,3.434601225649203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.72509765625,0.0,38.240352630615234,1895.4371337890625,0.0,0.0,0.2664263844490051,1.0,0.0,3.0,1.0,0.0
18166800,298.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66229248046875,0.7665022611618042,0.1588185578584671,0.0805922523140907,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34918212890625,0.919247269630432,0.1597706973552703,0.1460641920566558,298.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.975410521030426,0.1814092397689819,0.1269911080598831,298.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.6331645250320435,0.050000000745058,0.0478035807609558,298.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031311035156,0.6331645250320435,0.1480979025363922,0.2267596125602722,287.4358215332031,287.35986328125,290.8934326171875,289.9760131835937,295.0386047363281,298.22637939453125,287.0932006835937,1.0,0.1520023047924041,1.0,1.0,0.997592031955719,1.0,-0.7308531403541565,0.3133048713207245,0.4175482392311096,0.1248727217316627,5.551115123125783e-17,5.551115123125783e-17,0.0,29.598987579345703,45.0,5292.0791015625,-0.0,41.58583831787109,1.0,282.853515625,286.7875671386719,292.6927795410156,293.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,22330.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2236314415931701,0.2986332178115845,4.557084487544216e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1443.7613525390625,0.0,14.457508087158203,1895.4371337890625,0.0,0.0,0.2491554021835327,1.0,0.0,3.0,1.0,0.0
18166860,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.8623680472373962,0.1619328707456588,0.0814206972718238,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475036621094,0.8623680472373962,0.1661081463098526,0.0857399180531501,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475341796875,0.8623680472373962,0.2001516968011856,0.063327208161354,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8500061035156,0.8623680472373962,0.144874095916748,0.0857399180531501,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.8623680472373962,0.1517965942621231,0.4067132472991943,287.7698059082031,286.9615478515625,291.0069885253906,290.0542297363281,295.0184020996094,298.2093200683594,287.212646484375,1.0,0.1621404886245727,1.0,1.0,0.7929089069366455,1.0,-0.8671867251396179,0.3847802579402923,0.4824064671993255,0.1627748608589172,0.6475448608398438,0.6475448608398438,0.0,26.11415672302246,65.0,12202.8095703125,-0.0,53.43841552734375,1.0,282.9900207519531,286.9277648925781,293.1366271972656,293.78619384765625,293.1499938964844,293.1499938964844,283.1499938964844,10504.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.013571124523878,1.0,0.0,0.0,1.0159788131713867,1.0549414157867432,6.88751882194083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.748046875,0.0,51.67587661743164,1895.4371337890625,0.0,0.0,0.2915854454040527,1.0,0.0,3.0,1.0,0.0
18166920,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.8623680472373962,0.1619328707456588,0.0814206972718238,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475036621094,0.8623680472373962,0.1661081463098526,0.0857399180531501,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475341796875,0.8623680472373962,0.2001516968011856,0.063327208161354,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8500061035156,0.8623680472373962,0.144874095916748,0.0857399180531501,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.8623680472373962,0.1517965942621231,0.4067132472991943,287.7698059082031,286.9615478515625,291.0069885253906,290.0542297363281,295.0184020996094,298.2093200683594,287.212646484375,1.0,0.1621404886245727,1.0,1.0,0.7929089069366455,1.0,-0.8671867251396179,0.3847802579402923,0.4824064671993255,0.1627748608589172,0.6475448608398438,0.6475448608398438,0.0,26.11415672302246,65.0,12202.8095703125,-0.0,53.43841552734375,1.0,282.9900207519531,286.9277648925781,293.1366271972656,293.78619384765625,293.1499938964844,293.1499938964844,283.1499938964844,10504.2216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.013571124523878,1.0,0.0,0.0,1.0159788131713867,1.0549414157867432,6.88751882194083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.748046875,0.0,51.67587661743164,1895.4371337890625,0.0,0.0,0.2915854454040527,1.0,0.0,3.0,1.0,0.0
18166980,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.1642909497022628,0.0912749469280242,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.1724634319543838,0.0961169153451919,298.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.2127000242471695,0.0709916278719902,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.146539956331253,0.0961169153451919,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.1538639962673187,0.4559372663497925,287.4985656738281,286.5852966308594,291.12164306640625,290.1312866210937,294.5949401855469,298.16094970703125,287.1472473144531,1.0,0.1802756339311599,1.0,1.0,0.5879815816879272,1.0,-0.9725536108016968,0.4988499283790588,0.4737036824226379,0.2569499313831329,0.920339286327362,0.920339286327362,0.0,27.90734100341797,85.0,13228.19140625,-0.0,73.59197235107422,1.0,283.0694274902344,286.7455444335937,293.9573669433594,294.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,6838.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1960776597261428,1.0,0.0,0.0,1.135285496711731,1.1666343212127686,8.600102319178404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.880859375,0.0,56.049835205078125,1895.4371337890625,0.0,0.0,0.3080161809921264,1.0,0.0,3.0,1.0,0.0
18167040,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.1642909497022628,0.0912749469280242,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.1724634319543838,0.0961169153451919,298.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.2127000242471695,0.0709916278719902,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.146539956331253,0.0961169153451919,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8783122301101685,0.1538639962673187,0.4559372663497925,287.4985656738281,286.5852966308594,291.12164306640625,290.1312866210937,294.5949401855469,298.16094970703125,287.1472473144531,1.0,0.1802756339311599,1.0,1.0,0.5879815816879272,1.0,-0.9725536108016968,0.4988499283790588,0.4737036824226379,0.2569499313831329,0.920339286327362,0.920339286327362,0.0,27.90734100341797,85.0,13228.19140625,-0.0,73.59197235107422,1.0,283.0694274902344,286.7455444335937,293.9573669433594,294.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,6838.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1960776597261428,1.0,0.0,0.0,1.135285496711731,1.1666343212127686,8.600102319178404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.880859375,0.0,56.049835205078125,1895.4371337890625,0.0,0.0,0.3080161809921264,1.0,0.0,3.0,1.0,0.0
18167100,297.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.888047456741333,0.1643897742033004,0.0977283045649528,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.888047456741333,0.1745653599500656,0.1029126122593879,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.888047456741333,0.2168221920728683,0.0760109052062034,297.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.384765625,0.8949005007743835,0.1466139107942581,0.1052443534135818,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.888047456741333,0.1540557891130447,0.4881731271743774,286.3572998046875,286.5541687011719,291.1792907714844,290.1693115234375,294.0171813964844,298.12615966796875,286.3632202148437,1.0,0.1925185918807983,1.0,1.0,0.4855179488658905,1.0,-1.044121026992798,0.6282594799995422,0.4158614873886108,0.3724834024906158,0.266733705997467,0.266733705997467,0.0,29.18938064575196,85.0,9937.57421875,-0.0,89.87799072265625,1.0,283.1043395996094,285.8944091796875,294.35382080078125,295.1678466796875,293.1499938964844,293.1499938964844,283.1499938964844,23520.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423006534576416,1.0,0.0,0.0,0.7001253962516785,0.7002651691436768,3.2707333730286337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.28125,0.0,43.02404022216797,1895.4371337890625,0.0,182.48825073242188,0.2892473042011261,1.0,0.0,3.0,1.0,0.0
18167160,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8950423002243042,0.1645758301019668,0.1026093736290931,297.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8950423002243042,0.1765219420194625,0.1080526113510131,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8950423002243042,0.2205588370561599,0.0798072889447212,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.9780476689338684,0.1444601565599441,0.1381704360246658,297.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8950423002243042,0.1541580259799957,0.5125550627708435,286.98175048828125,286.2316589355469,291.23712158203125,290.20703125,293.267333984375,298.0853576660156,286.91766357421875,1.0,0.2068410217761993,1.0,1.0,0.3884143531322479,1.0,-1.1295726299285889,0.8066751956939697,0.3228973746299743,0.5341346859931946,0.9392409920692444,0.9392409920692444,0.0,30.631807327270508,105.0,13660.2744140625,-0.0,111.98497772216795,1.0,283.11767578125,286.489013671875,294.0440673828125,294.9732971191406,293.1499938964844,293.1499938964844,283.1499938964844,10557.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085946381092071,1.0,0.0,0.0,1.1012858152389526,1.101938009262085,8.09270161994391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.822265625,0.0,58.600852966308594,1895.4371337890625,0.0,291.0457763671875,0.3152849972248077,1.0,0.0,3.0,1.0,0.0
18167220,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.9040462970733644,0.1635414808988571,0.1092327386140823,297.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.9040462970733644,0.1791337728500366,0.1150273382663726,298.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.9040462970733644,0.2260455042123794,0.0849587991833686,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.9580073356628418,0.1405494660139084,0.1341586709022522,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909851074219,0.9808768033981324,0.1507892906665802,0.6842961311340332,286.30029296875,285.9009094238281,291.3532409667969,290.281494140625,292.0133056640625,297.9876403808594,286.3489990234375,1.0,0.241472527384758,1.0,1.0,0.1942071765661239,1.0,-1.336464285850525,1.2100284099578855,0.1264358907938003,0.8953141570091248,0.8443777561187744,0.8443777561187744,0.0,34.170616149902344,125.0,14847.6181640625,-0.0,181.83331298828125,1.0,283.1409912109375,285.9784240722656,293.7886047363281,294.9331359863281,293.1499938964844,293.1499938964844,283.1499938964844,15792.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172614455223083,1.0,0.0,0.0,1.227193832397461,1.2271989583969116,1.004892880018815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.00634765625,0.0,87.76011657714844,1895.4371337890625,0.0,562.8107299804688,0.352700412273407,1.0,0.0,3.0,1.0,0.0
18167280,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28692626953125,0.9040462970733644,0.1635414808988571,0.1092327386140823,297.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.9040462970733644,0.1791337728500366,0.1150273382663726,298.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.9040462970733644,0.2260455042123794,0.0849587991833686,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.9580073356628418,0.1405494660139084,0.1341586709022522,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909851074219,0.9808768033981324,0.1507892906665802,0.6842961311340332,286.30029296875,285.9009094238281,291.3532409667969,290.281494140625,292.0133056640625,297.9876403808594,286.3489990234375,1.0,0.241472527384758,1.0,1.0,0.1942071765661239,1.0,-1.336464285850525,1.2100284099578855,0.1264358907938003,0.8953141570091248,0.8443777561187744,0.8443777561187744,0.0,34.170616149902344,125.0,14847.6181640625,-0.0,181.83331298828125,1.0,283.1409912109375,285.9784240722656,293.7886047363281,294.9331359863281,293.1499938964844,293.1499938964844,283.1499938964844,15792.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172614455223083,1.0,0.0,0.0,1.227193832397461,1.2271989583969116,1.004892880018815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.00634765625,0.0,87.76011657714844,1895.4371337890625,0.0,562.8107299804688,0.352700412273407,1.0,0.0,3.0,1.0,0.0
18167340,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8174394369125366,0.1552918404340744,0.1423286348581314,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.847183346748352,0.1748294383287429,0.1679811179637909,297.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.9204052090644836,0.2223780900239944,0.1579714119434356,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.7850708961486816,0.1389335244894027,0.1329361945390701,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.7988898158073425,0.1457584053277969,0.6634982228279114,286.0216064453125,285.59326171875,291.46978759765625,290.3546447753906,291.4670104980469,297.8715209960937,286.0010986328125,1.0,0.2795303165912628,1.0,1.0,0.0,1.0,-1.463384747505188,1.4633803367614746,4.450575033843052e-06,1.124480962753296,1.0,1.0,0.0,50.20711517333984,113.0,18212.06640625,-0.0,276.30718994140625,1.0,283.1482238769531,285.6241455078125,293.611083984375,294.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,9379.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643970966339111,1.0,0.0,0.0,1.789364457130432,1.78937029838562,2.1364414237723405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.69580078125,0.0,183.3041076660156,1895.4371337890625,0.0,749.2723388671875,0.4500269293785095,1.0,0.0,3.0,1.0,0.0
18167400,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8174394369125366,0.1552918404340744,0.1423286348581314,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.847183346748352,0.1748294383287429,0.1679811179637909,297.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.9204052090644836,0.2223780900239944,0.1579714119434356,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.7850708961486816,0.1389335244894027,0.1329361945390701,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.7988898158073425,0.1457584053277969,0.6634982228279114,286.0216064453125,285.59326171875,291.46978759765625,290.3546447753906,291.4670104980469,297.8715209960937,286.0010986328125,1.0,0.2795303165912628,1.0,1.0,0.0,1.0,-1.463384747505188,1.4633803367614746,4.450575033843052e-06,1.124480962753296,1.0,1.0,0.0,50.20711517333984,113.0,18212.06640625,-0.0,276.30718994140625,1.0,283.1482238769531,285.6241455078125,293.611083984375,294.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,9379.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643970966339111,1.0,0.0,0.0,1.789364457130432,1.78937029838562,2.1364414237723405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.69580078125,0.0,183.3041076660156,1895.4371337890625,0.0,749.2723388671875,0.4500269293785095,1.0,0.0,3.0,1.0,0.0
18167460,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.7450804114341736,0.1512917429208755,0.1383422464132309,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521728515625,0.7752164006233215,0.17118801176548,0.1643840670585632,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.8360779285430908,0.2152754813432693,0.1527063846588134,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7224108576774597,0.1373639553785324,0.131878912448883,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7319204211235046,0.1429897844791412,0.65260249376297,285.8494567871094,285.5726928710937,291.555419921875,290.407470703125,291.5510559082031,297.7557983398437,285.8288269042969,1.0,0.2974179685115814,1.0,1.0,0.0,1.0,-1.4881393909454346,1.4881376028060913,1.8287619241164064e-06,1.1441869735717771,1.0,1.0,0.0,63.730587005615234,113.0,19259.8671875,-0.0,311.3445739746094,1.0,283.1495666503906,285.43475341796875,293.5646057128906,294.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,9398.5595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841807723045349,1.0,0.0,0.0,2.042093515396118,2.042100667953491,2.782560954983637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.18505859375,0.0,260.6670837402344,1895.4371337890625,0.0,844.5060424804688,0.5066562294960022,1.0,0.0,3.0,1.0,0.0
18167520,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.7283195853233337,0.1504260152578354,0.137501373887062,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.7568506598472595,0.1704012900590896,0.1635928303003311,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8170068264007568,0.2142555713653564,0.1516696512699127,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.7060386538505554,0.136928454041481,0.1315833479166031,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.7156037092208862,0.1421779245138168,0.6493850350379944,285.7886962890625,285.5652160644531,291.58660888671875,290.426513671875,291.5821838378906,297.7251281738281,285.7710266113281,1.0,0.3016946315765381,1.0,1.0,0.0,1.0,-1.4807156324386597,1.4807138442993164,1.811909100979392e-06,1.1382477283477783,1.0,1.0,0.0,68.3771743774414,101.0,19418.365234375,-0.0,319.6388244628906,1.0,283.1497497558594,285.374755859375,293.5551452636719,294.9336853027344,293.1499938964844,293.1499938964844,283.1499938964844,10038.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887651443481445,1.0,0.0,0.0,2.1103382110595703,2.1103458404541016,2.971648882521549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.908203125,0.0,287.68804931640625,1895.4371337890625,0.0,868.1644897460938,0.5261143445968628,1.0,0.0,3.0,1.0,0.0
18167580,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.6993103623390198,0.148981437087059,0.1360701322555542,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466369628906,0.7286966443061829,0.1691358685493469,0.1622801572084427,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7846813201904297,0.2133666276931762,0.1505495458841323,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.6773550510406494,0.1361461579799652,0.1309994161128997,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.6852402687072754,0.1404062956571579,0.6419714093208313,285.6449890136719,285.5439758300781,291.675048828125,290.48004150390625,291.67059326171875,297.6515197753906,285.63262939453125,1.0,0.310127854347229,1.0,1.0,0.0,1.0,-1.4664674997329712,1.466465711593628,1.77981280558015e-06,1.126834750175476,1.0,1.0,0.0,77.7037582397461,101.0,19888.283203125,-0.0,336.3271789550781,1.0,283.14996337890625,285.2264709472656,293.54620361328125,294.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,11999.1025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969454646110535,1.0,0.0,0.0,2.30726957321167,2.307278871536255,3.552140128704196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.49951171875,0.0,375.9767456054688,1895.4371337890625,0.0,911.9347534179688,0.5711157917976379,1.0,0.0,3.0,1.0,0.0
18167640,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.6942932605743408,0.1487971842288971,0.135866492986679,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.7242549657821655,0.1690031588077545,0.1621161550283432,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7797576785087585,0.2135481685400009,0.1506002843379974,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.6727173328399658,0.1360417902469635,0.1309108883142471,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.6800081729888916,0.1400124281644821,0.6401926279067993,285.61285400390625,285.53717041015625,291.7035217285156,290.4971008300781,291.69903564453125,297.6334533691406,285.6023864746094,1.0,0.3116868436336517,1.0,1.0,0.0,1.0,-1.4638458490371704,1.4638440608978271,1.7739454278853373e-06,1.1247313022613523,1.0,1.0,0.0,79.4786148071289,89.0,20015.07421875,-0.0,339.505615234375,1.0,283.14996337890625,285.19317626953125,293.5495300292969,294.9474182128906,293.1499938964844,293.1499938964844,283.1499938964844,12528.5595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982990264892578,1.0,0.0,0.0,2.357624053955078,2.357633590698242,3.708877329700045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.65869140625,0.0,401.1341552734375,1895.4371337890625,0.0,919.372802734375,0.5862244963645935,1.0,0.0,3.0,1.0,0.0
18167700,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.687762975692749,0.148647204041481,0.1356525719165802,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7184330224990845,0.1689622849225998,0.1619928032159805,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.773804783821106,0.2142303735017776,0.1509591490030288,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.666718065738678,0.1359657794237136,0.1308304965496063,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.6729051470756531,0.1393777728080749,0.6371790766716003,285.551513671875,285.52313232421875,291.7619323730469,290.53192138671875,291.7574768066406,297.60113525390625,285.5421447753906,1.0,0.3137807250022888,1.0,1.0,0.0,1.0,-1.46015465259552,1.4601528644561768,1.7656998352322262e-06,1.1217637062072754,0.9965962171554564,0.9965962171554564,0.0,81.94292449951172,89.0,20311.1328125,-0.0,343.8744812011719,1.0,283.1499938964844,285.1242980957031,293.5646667480469,294.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,13816.3779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004795432090759,1.0,0.0,0.0,2.4731833934783936,2.473193883895874,4.081370263975259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.8837890625,0.0,463.2074279785156,1895.4371337890625,0.0,931.4735107421876,0.6115220785140991,1.0,0.0,3.0,1.0,0.0
18167760,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.6856648325920105,0.148770198225975,0.1356746852397918,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7166111469268799,0.1692054271697998,0.162124216556549,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.7725947499275208,0.2152498215436935,0.1515801399946212,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.6647800803184509,0.1360674202442169,0.1308780163526535,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.6700399518013,0.1389732807874679,0.635015070438385,285.5072937011719,285.5091247558594,291.8203430175781,290.56640625,291.8158569335937,297.5745849609375,285.5016174316406,1.0,0.3144008815288543,1.0,1.0,0.0,1.0,-1.4585418701171875,1.4585400819778442,1.762095962476451e-06,1.120458483695984,0.9802868962287904,0.9802868962287904,0.0,82.8301773071289,77.0,20538.375,-0.0,345.3055725097656,1.0,283.1499938964844,285.0775451660156,293.5884094238281,295.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,15050.7470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020870804786682,1.0,0.0,0.0,2.55648159980774,2.556492805480957,4.3609259137156187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.833984375,0.0,513.1141967773438,1895.4371337890625,0.0,940.4840087890624,0.6348839998245239,1.0,0.0,3.0,1.0,0.0
18167820,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.6909250020980835,0.1495615988969802,0.1361622810363769,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.7217587232589722,0.1702758073806762,0.1628885567188263,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.7801547050476074,0.2178776413202285,0.1532320529222488,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.6695995330810547,0.1366682946681976,0.1312527656555175,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.6733751893043518,0.1386912316083908,0.6326460242271423,285.4529113769531,285.48114013671875,291.9368896484375,290.63446044921875,291.93243408203125,297.53369140625,285.4506530761719,1.0,0.312237411737442,1.0,1.0,0.0,1.0,-1.4596314430236816,1.4596296548843384,1.7644855461185216e-06,1.1212968826293943,0.9500371813774108,0.9500371813774108,0.0,80.99223327636719,65.0,20990.30078125,-0.0,341.2633056640625,1.0,283.1499938964844,285.0127258300781,293.65185546875,295.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17627.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053500771522522,1.0,0.0,0.0,2.698151111602783,2.6981639862060547,4.857646445088903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.42724609375,0.0,608.0042724609375,1895.4371337890625,0.0,958.9985961914062,0.6704490184783936,1.0,0.0,3.0,1.0,0.0
18167880,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.6909250020980835,0.1495615988969802,0.1361622810363769,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.7217587232589722,0.1702758073806762,0.1628885567188263,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.7801547050476074,0.2178776413202285,0.1532320529222488,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.6695995330810547,0.1366682946681976,0.1312527656555175,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.6733751893043518,0.1386912316083908,0.6326460242271423,285.4529113769531,285.48114013671875,291.9368896484375,290.63446044921875,291.93243408203125,297.53369140625,285.4506530761719,1.0,0.312237411737442,1.0,1.0,0.0,1.0,-1.4596314430236816,1.4596296548843384,1.7644855461185216e-06,1.1212968826293943,0.9500371813774108,0.9500371813774108,0.0,80.99223327636719,65.0,20990.30078125,-0.0,341.2633056640625,1.0,283.1499938964844,285.0127258300781,293.65185546875,295.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17627.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053500771522522,1.0,0.0,0.0,2.698151111602783,2.6981639862060547,4.857646445088903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.42724609375,0.0,608.0042724609375,1895.4371337890625,0.0,958.9985961914062,0.6704490184783936,1.0,0.0,3.0,1.0,0.0
18167940,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.7033472061157227,0.1505989730358123,0.1368567496538162,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7332635521888733,0.1715918332338333,0.1638733744621276,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7951955199241638,0.2204885780811309,0.154872253537178,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.6813194155693054,0.1374782919883728,0.1317794770002365,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.6840062737464905,0.138835996389389,0.6320577263832092,285.4306335449219,285.4570617675781,292.0372009277344,290.6922302246094,292.03277587890625,297.50714111328125,285.42974853515625,1.0,0.3076958656311035,1.0,1.0,0.0,1.0,-1.4635411500930786,1.463539481163025,1.7731687194100232e-06,1.1243938207626345,0.934726357460022,0.934726357460022,0.0,76.65772247314453,65.0,21362.333984375,-0.0,332.3360900878906,1.0,283.1499938964844,284.9800720214844,293.7127990722656,295.1689147949219,293.1499938964844,293.1499938964844,283.1499938964844,19481.408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089361310005188,1.0,0.0,0.0,2.7927591800689697,2.7927730083465576,5.204276476433733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.8486328125,0.0,677.6414184570312,1895.4371337890625,0.0,979.6898193359376,0.6913992166519165,1.0,0.0,3.0,1.0,0.0
18168000,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.7059339880943298,0.1507826298475265,0.1369804739952087,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.735661506652832,0.1718221455812454,0.1640465855598449,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.7982690930366516,0.2209176123142242,0.155140221118927,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.6838056445121765,0.1376244574785232,0.1318750083446502,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.6863272190093994,0.1388833671808242,0.6320559978485107,285.4295349121094,285.4532775878906,292.052978515625,290.7012634277344,292.0485534667969,297.5035095214844,285.4289245605469,1.0,0.3067941665649414,1.0,1.0,0.0,1.0,-1.464331865310669,1.4643300771713257,1.77492927377898e-06,1.1250213384628296,0.9343522191047668,0.9343522191047668,0.0,75.7926254272461,53.0,21414.74609375,-0.0,330.5531921386719,1.0,283.1499938964844,284.9776611328125,293.7222595214844,295.1814270019531,293.1499938964844,293.1499938964844,283.1499938964844,19661.875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095512509346008,1.0,0.0,0.0,2.8029980659484863,2.803011894226074,5.242505949354381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.6328125,0.0,685.3366088867188,1895.4371337890625,0.0,983.2750244140624,0.6969233751296997,1.0,0.0,3.0,1.0,0.0
18168060,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.7281947135925293,0.1522246599197387,0.137953519821167,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.7586144208908081,0.1736090630292892,0.1653950065374374,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.825122594833374,0.2241233736276626,0.1571370065212249,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.7070629596710205,0.1387818306684494,0.1326354295015335,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.7083645462989807,0.1393432021141052,0.6324719190597534,285.4188232421875,285.4255676269531,292.16845703125,290.766845703125,292.1640930175781,297.4798583984375,285.418701171875,1.0,0.2991153001785278,1.0,1.0,0.0,1.0,-1.4709272384643557,1.4709254503250122,1.7896649069371051e-06,1.1302605867385864,0.93510502576828,0.93510502576828,0.0,68.4873046875,41.0,21842.833984375,-0.0,315.37957763671875,1.0,283.1499938964844,284.9536437988281,293.7920227050781,295.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,21047.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146497130393982,1.0,0.0,0.0,2.896498918533325,2.8965139389038086,5.598092798209109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.82080078125,0.0,756.5405883789062,1895.4371337890625,0.0,1013.3893432617188,0.7200400233268738,1.0,0.0,3.0,1.0,0.0
