time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.7281947135925293,0.1522246599197387,0.137953519821167,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188537597656,0.7586144208908081,0.1736090630292892,0.1653950065374374,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.825122594833374,0.2241233736276626,0.1571370065212249,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.7070629596710205,0.1387818306684494,0.1326354295015335,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.7083645462989807,0.1393432021141052,0.6324719190597534,285.4188232421875,285.4255676269531,292.16845703125,290.766845703125,292.1640930175781,297.4798583984375,285.418701171875,1.0,0.2991153001785278,1.0,1.0,0.0,1.0,-1.4709272384643557,1.4709254503250122,1.7896649069371051e-06,1.1302605867385864,0.93510502576828,0.93510502576828,0.0,68.4873046875,41.0,21842.833984375,-0.0,315.37957763671875,1.0,283.1499938964844,284.9536437988281,293.7920227050781,295.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,21047.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146497130393982,1.0,0.0,0.0,2.896498918533325,2.8965139389038086,5.598092798209109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.82080078125,0.0,756.5405883789062,1895.4371337890625,0.0,1013.3893432617188,0.7200400233268738,1.0,0.0,3.0,1.0,0.0
18168180,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.7605026960372925,0.1537796854972839,0.1390000730752945,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.7949187755584717,0.1754932850599289,0.1668124198913574,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8634194731712341,0.2273537218570709,0.1591333746910095,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.738366425037384,0.1400356590747833,0.1334566920995712,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.7384740710258484,0.1399325430393219,0.6333580017089844,285.4095153808594,285.3980407714844,292.2831420898437,290.83123779296875,292.27880859375,297.460205078125,285.4092102050781,1.0,0.2898274660110473,1.0,1.0,0.0,1.0,-1.478331446647644,1.4783296585083008,1.806307295737497e-06,1.136146903038025,0.9488808512687684,0.9488808512687684,0.0,59.85532760620117,29.0,22287.693359375,-0.0,297.0915832519531,1.0,283.1499938964844,284.9295959472656,293.8593139648437,295.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,21994.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203305721282959,1.0,0.0,0.0,2.9958012104034424,2.995816946029663,5.988517841615248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.86279296875,0.0,833.8494873046875,1895.4371337890625,0.0,1047.7701416015625,0.743918240070343,1.0,0.0,3.0,1.0,0.0
18168240,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.7605026960372925,0.1537796854972839,0.1390000730752945,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.7949187755584717,0.1754932850599289,0.1668124198913574,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8634194731712341,0.2273537218570709,0.1591333746910095,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.738366425037384,0.1400356590747833,0.1334566920995712,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.7384740710258484,0.1399325430393219,0.6333580017089844,285.4095153808594,285.3980407714844,292.2831420898437,290.83123779296875,292.27880859375,297.460205078125,285.4092102050781,1.0,0.2898274660110473,1.0,1.0,0.0,1.0,-1.478331446647644,1.4783296585083008,1.806307295737497e-06,1.136146903038025,0.9488808512687684,0.9488808512687684,0.0,59.85532760620117,29.0,22287.693359375,-0.0,297.0915832519531,1.0,283.1499938964844,284.9295959472656,293.8593139648437,295.37188720703125,293.1499938964844,293.1499938964844,283.1499938964844,21994.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203305721282959,1.0,0.0,0.0,2.9958012104034424,2.995816946029663,5.988517841615248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.86279296875,0.0,833.8494873046875,1895.4371337890625,0.0,1047.7701416015625,0.743918240070343,1.0,0.0,3.0,1.0,0.0
18168300,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.7841225266456604,0.1545752137899398,0.1395329385995865,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.8194079995155334,0.1764428615570068,0.1675222367048263,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.8910788297653198,0.2289497852325439,0.1601136475801468,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.7599340081214905,0.1406760960817337,0.1338726431131363,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.7594717741012573,0.1402463763952255,0.6338598132133484,285.40264892578125,285.3843688964844,292.3401184082031,290.8630065917969,292.3358154296875,297.451416015625,285.4014587402344,1.0,0.284705251455307,1.0,1.0,0.0,1.0,-1.4821017980575562,1.482100009918213,1.8148210756407928e-06,1.1391451358795166,0.9586777687072754,0.9586777687072754,0.0,55.198219299316406,29.0,22532.326171875,-0.0,287.0462341308594,1.0,283.1499938964844,284.9134216308594,293.8922424316406,295.4198303222656,293.1499938964844,293.1499938964844,283.1499938964844,22511.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233243942260742,1.0,0.0,0.0,3.057788610458374,3.057805061340332,6.238903438315901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.90625,0.0,884.1697998046875,1895.4371337890625,0.0,1066.2333984375,0.7558968663215637,1.0,0.0,3.0,1.0,0.0
18168360,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.8148265480995178,0.1553738862276077,0.1400642544031143,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.8491965532302856,0.177386850118637,0.1682228147983551,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.9295511841773988,0.2305229604244232,0.1610746085643768,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7894019484519958,0.1413169950246811,0.1342846155166626,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7882800102233887,0.1405618637800216,0.6343521475791931,285.3973388671875,285.3707580566406,292.3968200683594,290.8944702148437,292.3925476074219,297.443115234375,285.3966979980469,1.0,0.2793109714984894,1.0,1.0,0.0,1.0,-1.485819935798645,1.4858181476593018,1.82324254183186e-06,1.1421018838882446,0.9720022678375244,0.9720022678375244,0.0,50.37117767333984,25.0,22745.8359375,-0.0,276.49560546875,1.0,283.1499938964844,284.9017639160156,293.9241027832031,295.4652099609375,293.1499938964844,293.1499938964844,283.1499938964844,22770.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263165473937988,1.0,0.0,0.0,3.106552124023437,3.1065688133239746,6.439477147068828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.3173828125,0.0,924.1884155273438,1895.4371337890625,0.0,1084.9197998046875,0.7701643705368042,1.0,0.0,3.0,1.0,0.0
18168420,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8635193109512329,0.1565378457307815,0.1408897489309311,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855285644531,0.903136134147644,0.1787493377923965,0.1692848354578018,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.9899410009384156,0.2328100204467773,0.1624971628189087,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8375033736228943,0.1422463357448578,0.1349334120750427,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.835540771484375,0.1410132199525833,0.6352868676185608,285.3853759765625,285.3509216308594,292.47955322265625,290.940185546875,292.475341796875,297.4317321777344,285.3842163085937,1.0,0.2730140089988708,1.0,1.0,0.0,1.0,-1.491107940673828,1.4911061525344849,1.835275838857342e-06,1.1463185548782349,0.9925740957260132,0.9925740957260132,0.0,44.52021026611328,25.0,23094.287109375,-0.0,264.0746154785156,1.0,283.1499938964844,284.8772888183594,293.97052001953125,295.53326416015625,293.1499938964844,293.1499938964844,283.1499938964844,23429.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308055520057678,1.0,0.0,0.0,3.199646472930908,3.199664354324341,6.831205041635258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.9541015625,0.0,1005.0258178710938,1895.4371337890625,0.0,1113.38623046875,0.789298951625824,1.0,0.0,3.0,1.0,0.0
18168480,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.8761900663375854,0.1569419503211975,0.1412208527326584,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.917731761932373,0.1792217940092086,0.1696995943784713,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.9864370226860046,0.2339947968721389,0.1539411395788192,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8490228056907654,0.1425655931234359,0.1352018415927887,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8466596007347107,0.1411608755588531,0.6357858777046204,285.3800048828125,285.34375,292.50933837890625,290.95660400390625,292.505126953125,297.4288635253906,285.3777160644531,1.0,0.2706796824932098,1.0,1.0,0.0,1.0,-1.4854673147201538,1.485465407371521,1.82275255156128e-06,1.142116904258728,1.0,1.0,0.0,43.317039489746094,25.0,23138.505859375,-0.0,258.1197814941406,1.0,283.1499938964844,284.8670654296875,293.9865417480469,295.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,23593.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632368266582489,1.0,0.0,0.0,3.2274169921875,3.227435111999512,6.950299393793102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.07275390625,0.0,1029.8040771484375,1895.4371337890625,0.0,1123.4161376953125,0.7987087368965149,1.0,0.0,3.0,1.0,0.0
18168540,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.9379425048828124,0.1613519638776779,0.1434541344642639,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.9819298386573792,0.1846258342266082,0.1726089417934417,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.9534185528755188,0.2465572655200958,0.1165568232536315,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.9018351435661316,0.1436852663755417,0.1361619979143142,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.8964993953704834,0.1398634165525436,0.6348354816436768,285.3382568359375,285.31707763671875,292.6205139160156,291.01763916015625,292.61639404296875,297.4585266113281,285.3558044433594,1.0,0.2636583745479584,1.0,1.0,0.0,1.0,-1.4745913743972778,1.4745895862579346,1.8025871213467328e-06,1.137684941291809,1.0,1.0,0.0,39.44654083251953,45.0,23426.52734375,-0.0,239.21910095214844,1.0,283.1499938964844,284.8385314941406,294.0367431640625,295.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,25260.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364478468894958,1.0,0.0,0.0,3.3319694995880127,3.331988573074341,7.407903694911511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.666015625,0.0,1133.9395751953125,1895.4371337890625,0.0,1149.8878173828125,0.8242148160934448,1.0,0.0,3.0,1.0,0.0
18168600,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.9379425048828124,0.1613519638776779,0.1434541344642639,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.9819298386573792,0.1846258342266082,0.1726089417934417,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.9534185528755188,0.2465572655200958,0.1165568232536315,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.9018351435661316,0.1436852663755417,0.1361619979143142,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.8964993953704834,0.1398634165525436,0.6348354816436768,285.3382568359375,285.31707763671875,292.6205139160156,291.01763916015625,292.61639404296875,297.4585266113281,285.3558044433594,1.0,0.2636583745479584,1.0,1.0,0.0,1.0,-1.4745913743972778,1.4745895862579346,1.8025871213467328e-06,1.137684941291809,1.0,1.0,0.0,39.44654083251953,45.0,23426.52734375,-0.0,239.21910095214844,1.0,283.1499938964844,284.8385314941406,294.0367431640625,295.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,25260.578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364478468894958,1.0,0.0,0.0,3.3319694995880127,3.331988573074341,7.407903694911511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.666015625,0.0,1133.9395751953125,1895.4371337890625,0.0,1149.8878173828125,0.8242148160934448,1.0,0.0,3.0,1.0,0.0
18168660,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.9205352663993835,0.1609051674604416,0.1450809687376022,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.9680142998695374,0.1843785941600799,0.17498280107975,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9671143889427184,0.2528471350669861,0.128879427909851,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.8856863379478455,0.1446412801742553,0.1371006965637207,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.8787055015563965,0.1414417624473571,0.635427713394165,285.316162109375,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4600524902344,285.31842041015625,1.0,0.2652444541454315,1.0,1.0,0.0,1.0,-1.4659348726272583,1.465933084487915,1.7783937664717089e-06,1.1261883974075315,1.0,1.0,0.0,40.33988952636719,45.0,23502.22265625,-0.0,242.86587524414065,1.0,283.1499938964844,284.7903747558594,294.0832824707031,295.6733703613281,293.1499938964844,293.1499938964844,283.1499938964844,26423.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383302807807922,1.0,0.0,0.0,3.4239249229431152,3.42394495010376,7.82243148478301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.38720703125,0.0,1228.682373046875,1895.4371337890625,0.0,1162.2418212890625,0.8434593081474304,1.0,0.0,3.0,1.0,0.0
18168720,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.9187862873077391,0.1609230488538742,0.1450796723365783,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.9664262533187866,0.1843889206647873,0.1749779284000396,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.9681366086006165,0.2533115148544311,0.1299280077219009,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.8843865990638733,0.1447262614965438,0.1371854394674301,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.8774996995925903,0.1415478140115738,0.635980486869812,285.3172607421875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4601135253906,285.3199157714844,1.0,0.2657453119754791,1.0,1.0,0.0,1.0,-1.4680118560791016,1.4680100679397583,1.783022639756382e-06,1.127829670906067,1.0,1.0,0.0,40.47902297973633,63.0,23548.634765625,-0.0,244.05799865722656,1.0,283.1499938964844,284.790771484375,294.08770751953125,295.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,26509.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384714245796204,1.0,0.0,0.0,3.4294745922088623,3.429494857788086,7.847809797567606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.7666015625,0.0,1234.66748046875,1895.4371337890625,0.0,1163.171630859375,0.8477848172187805,1.0,0.0,3.0,1.0,0.0
18168780,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.8856845498085022,0.1617513597011566,0.1456345170736313,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9300395250320436,0.1851370483636856,0.1754684895277023,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.9861703515052797,0.2559318840503692,0.153657004237175,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8555278778076172,0.1458248198032379,0.1383053958415985,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.849413275718689,0.1425471156835556,0.6416948437690735,285.3436279296875,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.44500732421875,285.3475341796875,1.0,0.2752703726291656,1.0,1.0,0.0,1.0,-1.50588059425354,1.5058786869049072,1.8688306226977147e-06,1.157785177230835,1.0,1.0,0.0,43.659446716308594,81.0,24303.30859375,-0.0,268.1952819824219,1.0,283.1499938964844,284.8004455566406,294.156005859375,295.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,27850.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420814990997314,1.0,0.0,0.0,3.515106678009033,3.515127897262573,8.244613809438306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.09814453125,0.0,1329.4835205078125,1895.4371337890625,0.0,1187.11767578125,0.8687519431114197,1.0,0.0,3.0,1.0,0.0
18168840,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.8856845498085022,0.1617513597011566,0.1456345170736313,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9300395250320436,0.1851370483636856,0.1754684895277023,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.9861703515052797,0.2559318840503692,0.153657004237175,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8555278778076172,0.1458248198032379,0.1383053958415985,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.849413275718689,0.1425471156835556,0.6416948437690735,285.3436279296875,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.44500732421875,285.3475341796875,1.0,0.2752703726291656,1.0,1.0,0.0,1.0,-1.50588059425354,1.5058786869049072,1.8688306226977147e-06,1.157785177230835,1.0,1.0,0.0,43.659446716308594,81.0,24303.30859375,-0.0,268.1952819824219,1.0,283.1499938964844,284.8004455566406,294.156005859375,295.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,27850.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420814990997314,1.0,0.0,0.0,3.515106678009033,3.515127897262573,8.244613809438306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.09814453125,0.0,1329.4835205078125,1895.4371337890625,0.0,1187.11767578125,0.8687519431114197,1.0,0.0,3.0,1.0,0.0
18168900,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.8634843230247498,0.1624022722244262,0.1462525874376297,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.9037465453147888,0.1857670247554779,0.1760928630828857,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.9944488406181335,0.2546568214893341,0.1716847568750381,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.8353234529495239,0.1463926881551742,0.1389249414205551,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.8292713761329651,0.1428656578063964,0.6437883377075195,285.3651733398437,285.2520751953125,292.89141845703125,291.1659240722656,292.8875427246094,297.42364501953125,285.36920166015625,1.0,0.282306045293808,1.0,1.0,0.0,1.0,-1.5323086977005005,1.5323067903518677,1.9302970031276345e-06,1.178714156150818,1.0,1.0,0.0,46.37604522705078,81.0,24791.216796875,-0.0,287.0016784667969,1.0,283.1499938964844,284.810791015625,294.1956787109375,295.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,28617.09375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455689668655396,1.0,0.0,0.0,3.563171625137329,3.5631935596466064,8.471625960737583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.919921875,0.0,1384.7701416015625,1895.4371337890625,0.0,1210.548828125,0.8776969909667969,1.0,0.0,3.0,1.0,0.0
18168960,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.8302331566810608,0.1630966365337371,0.1470271646976471,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.8665158152580261,0.1864522099494934,0.1768941879272461,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.9673258066177368,0.2520841360092163,0.1775120496749878,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8031627535820007,0.1469437927007675,0.1396310776472091,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.79620760679245,0.1430588066577911,0.6457592248916626,285.39013671875,285.2393798828125,292.9442138671875,291.1948547363281,292.9403991699219,297.3953552246094,285.39312744140625,1.0,0.2902795076370239,1.0,1.0,0.0,1.0,-1.5499629974365234,1.549960970878601,1.972533254956943e-06,1.1931110620498655,1.0,1.0,0.0,51.13320541381836,84.0,25175.39453125,-0.0,306.5702819824219,1.0,283.1499938964844,284.8240661621094,294.2351989746094,295.91278076171875,293.1499938964844,293.1499938964844,283.1499938964844,29104.7578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502254009246826,1.0,0.0,0.0,3.5934033393859863,3.593425750732422,8.615991191618377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.7998046875,0.0,1420.3175048828125,1895.4371337890625,0.0,1242.282470703125,0.8879039287567139,1.0,0.0,3.0,1.0,0.0
18169020,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.7878502011299133,0.1641144603490829,0.1482521444559097,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.823247492313385,0.1874841749668121,0.1781871914863586,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9069626331329346,0.2516375482082367,0.1765744239091873,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7606606483459473,0.1477054059505462,0.1406897902488708,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7533895373344421,0.1431791186332702,0.6480215191841125,285.39129638671875,285.2197265625,293.02618408203125,291.2399597167969,293.0224304199219,297.3699645996094,285.391845703125,1.0,0.2991175055503845,1.0,1.0,0.0,1.0,-1.5503183603286743,1.5503164529800415,1.9732856344489846e-06,1.1933069229125977,1.0,1.0,0.0,58.91918182373047,84.0,25425.6171875,-0.0,328.38037109375,1.0,283.1499938964844,284.8127746582031,294.2840881347656,295.9893798828125,293.1499938964844,293.1499938964844,283.1499938964844,30114.755859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575180888175964,1.0,0.0,0.0,3.6552212238311768,3.6552441120147705,8.914984732655284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.72021484375,0.0,1494.8876953125,1895.4371337890625,0.0,1292.9896240234375,0.9001420140266418,1.0,0.0,3.0,1.0,0.0
18169080,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.7803027033805847,0.1643864065408706,0.1485621482133865,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.8159404397010803,0.1877618134021759,0.1785183995962143,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8976296782493591,0.2518177926540375,0.1766574680805206,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.753638744354248,0.1479028314352035,0.1409482359886169,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.7462943196296692,0.1432009935379028,0.6484615206718445,285.3932189941406,285.2364501953125,293.0482177734375,291.25213623046875,293.04449462890625,297.365478515625,285.3940124511719,1.0,0.3012934029102325,1.0,1.0,0.0,1.0,-1.5520281791687012,1.5520261526107788,1.977362444449682e-06,1.1946595907211304,1.0,1.0,0.0,60.65427780151367,72.0,25502.52734375,-0.0,333.7955322265625,1.0,283.1499938964844,284.8126220703125,294.2945556640625,296.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,30296.458984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591647863388062,1.0,0.0,0.0,3.666231632232666,3.666254758834839,8.96877452305489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.31396484375,0.0,1508.4375,1895.4371337890625,0.0,1304.6055908203125,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
18169140,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.7699823975563049,0.165659099817276,0.1498130708932876,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.8052222728729248,0.189047560095787,0.1798526495695114,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8845247030258179,0.2532312572002411,0.1775094419717788,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7438874840736389,0.1487998962402343,0.1419230252504348,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.735589861869812,0.1432908028364181,0.6494413614273071,285.39752197265625,285.2300109863281,293.1499938964844,291.3086242675781,293.1463928222656,297.34930419921875,285.3982849121094,1.0,0.3049687147140503,1.0,1.0,0.0,1.0,-1.558502197265625,1.5585001707077026,1.9928745587094454e-06,1.1998056173324585,1.0,1.0,0.0,63.68325424194336,60.0,25873.880859375,-0.0,345.0140075683594,1.0,283.1499938964844,284.8049621582031,294.3408508300781,296.07733154296875,293.1499938964844,293.1499938964844,283.1499938964844,31473.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656186580657959,1.0,0.0,0.0,3.7367992401123047,3.736823081970215,9.317358262705966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.91748046875,0.0,1597.2281494140625,1895.4371337890625,0.0,1350.7100830078125,0.9230775237083436,1.0,0.0,3.0,1.0,0.0
18169200,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.7699823975563049,0.165659099817276,0.1498130708932876,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.8052222728729248,0.189047560095787,0.1798526495695114,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8845247030258179,0.2532312572002411,0.1775094419717788,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7438874840736389,0.1487998962402343,0.1419230252504348,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.735589861869812,0.1432908028364181,0.6494413614273071,285.39752197265625,285.2300109863281,293.1499938964844,291.3086242675781,293.1463928222656,297.34930419921875,285.3982849121094,1.0,0.3049687147140503,1.0,1.0,0.0,1.0,-1.558502197265625,1.5585001707077026,1.9928745587094454e-06,1.1998056173324585,1.0,1.0,0.0,63.68325424194336,60.0,25873.880859375,-0.0,345.0140075683594,1.0,283.1499938964844,284.8049621582031,294.3408508300781,296.07733154296875,293.1499938964844,293.1499938964844,283.1499938964844,31473.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656186580657959,1.0,0.0,0.0,3.7367992401123047,3.736823081970215,9.317358262705966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.91748046875,0.0,1597.2281494140625,1895.4371337890625,0.0,1350.7100830078125,0.9230775237083436,1.0,0.0,3.0,1.0,0.0
18169260,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.7786806225776672,0.1669666171073913,0.1509161591529846,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.8138481378555298,0.1903273463249206,0.1809981316328048,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.8944836258888245,0.2551118731498718,0.178720623254776,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.7513309717178345,0.1496836394071579,0.1426955461502075,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.7415807843208313,0.1433935016393661,0.6495761275291443,285.401611328125,285.2197265625,293.2509460449219,291.3649597167969,293.2473449707031,297.3377990722656,285.40234375,1.0,0.3036490976810455,1.0,1.0,0.0,1.0,-1.5637457370758057,1.5637437105178833,2.005489477596712e-06,1.203968167304993,1.0,1.0,0.0,62.17659378051758,48.0,26226.302734375,-0.0,343.62603759765625,1.0,283.1499938964844,284.797607421875,294.3877868652344,296.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,32627.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670098602771759,1.0,0.0,0.0,3.804635763168335,3.8046605587005615,9.658716635385645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.75048828125,0.0,1685.8038330078125,1895.4371337890625,0.0,1383.2435302734375,0.9397301077842712,1.0,0.0,3.0,1.0,0.0
18169320,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.7786806225776672,0.1669666171073913,0.1509161591529846,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.8138481378555298,0.1903273463249206,0.1809981316328048,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.8944836258888245,0.2551118731498718,0.178720623254776,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.7513309717178345,0.1496836394071579,0.1426955461502075,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.7415807843208313,0.1433935016393661,0.6495761275291443,285.401611328125,285.2197265625,293.2509460449219,291.3649597167969,293.2473449707031,297.3377990722656,285.40234375,1.0,0.3036490976810455,1.0,1.0,0.0,1.0,-1.5637457370758057,1.5637437105178833,2.005489477596712e-06,1.203968167304993,1.0,1.0,0.0,62.17659378051758,48.0,26226.302734375,-0.0,343.62603759765625,1.0,283.1499938964844,284.797607421875,294.3877868652344,296.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,32627.080078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670098602771759,1.0,0.0,0.0,3.804635763168335,3.8046605587005615,9.658716635385645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.75048828125,0.0,1685.8038330078125,1895.4371337890625,0.0,1383.2435302734375,0.9397301077842712,1.0,0.0,3.0,1.0,0.0
18169380,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8031960129737854,0.1683200150728225,0.1519445478916168,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8369240760803223,0.1916073560714721,0.182022139430046,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.924524426460266,0.2570898532867431,0.1799528151750564,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.7735693454742432,0.1505755633115768,0.1433512419462204,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.7616882920265198,0.1435198932886123,0.6492404341697693,285.4057922363281,285.2052001953125,293.3525390625,291.4216003417969,293.3489074707031,297.3284606933594,285.4065246582031,1.0,0.2987875938415527,1.0,1.0,0.0,1.0,-1.5680737495422363,1.568071722984314,2.0159382074780297e-06,1.2074023485183716,1.0,1.0,0.0,57.59028244018555,36.0,26566.482421875,-0.0,333.5495910644531,1.0,283.1499938964844,284.79058837890625,294.43914794921875,296.21649169921875,293.1499938964844,293.1499938964844,283.04998779296875,33764.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735363602638245,1.0,0.0,0.0,3.870371580123901,3.870397567749024,9.99536382551014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.59326171875,0.0,1774.7037353515625,1895.4371337890625,0.0,1408.4954833984375,0.9548731446266174,1.0,0.0,3.0,1.0,0.0
18169440,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8031960129737854,0.1683200150728225,0.1519445478916168,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.8369240760803223,0.1916073560714721,0.182022139430046,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.924524426460266,0.2570898532867431,0.1799528151750564,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.7735693454742432,0.1505755633115768,0.1433512419462204,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.7616882920265198,0.1435198932886123,0.6492404341697693,285.4057922363281,285.2052001953125,293.3525390625,291.4216003417969,293.3489074707031,297.3284606933594,285.4065246582031,1.0,0.2987875938415527,1.0,1.0,0.0,1.0,-1.5680737495422363,1.568071722984314,2.0159382074780297e-06,1.2074023485183716,1.0,1.0,0.0,57.59028244018555,36.0,26566.482421875,-0.0,333.5495910644531,1.0,283.1499938964844,284.79058837890625,294.43914794921875,296.21649169921875,293.1499938964844,293.1499938964844,283.04998779296875,33764.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735363602638245,1.0,0.0,0.0,3.870371580123901,3.870397567749024,9.99536382551014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.59326171875,0.0,1774.7037353515625,1895.4371337890625,0.0,1408.4954833984375,0.9548731446266174,1.0,0.0,3.0,1.0,0.0
18169500,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.8213489055633545,0.1689687371253967,0.1524310708045959,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8552874326705933,0.1922134459018707,0.1824926137924194,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9491945505142212,0.2580298781394958,0.1805410385131836,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.7915792465209961,0.1509995013475418,0.1436437517404556,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.7784706950187683,0.1435644775629043,0.6489217281341553,285.3629455566406,285.1888732910156,293.40350341796875,291.4499816894531,293.3998718261719,297.3239440917969,285.3545837402344,1.0,0.2953792512416839,1.0,1.0,0.0,1.0,-1.5698978900909424,1.56989586353302,2.020355850618216e-06,1.2088526487350464,1.0,1.0,0.0,54.48369216918945,36.0,27024.087890625,-0.0,326.1494140625,1.0,283.06378173828125,284.7247009277344,294.48944091796875,296.318115234375,293.1499938964844,293.1499938964844,283.04998779296875,34347.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785678267478943,1.0,0.0,0.0,3.903671741485596,3.903697967529297,1.016810074361274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.77734375,0.0,1820.9068603515625,1895.4371337890625,0.0,1445.89404296875,0.9611385464668274,1.0,0.0,3.0,1.0,0.0
18169560,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8443177938461304,0.1695531755685806,0.1528455466032028,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.8807089328765869,0.1927578002214431,0.1828914731740951,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.978014588356018,0.2588796317577362,0.1810555607080459,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.8151736855506897,0.1513770073652267,0.1438792049884796,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.8013589382171631,0.1435630321502685,0.6483400464057922,285.3388671875,285.1864318847656,293.4546203613281,291.4784240722656,293.4509582519531,297.3190002441406,285.3385009765625,1.0,0.2914015352725982,1.0,1.0,0.0,1.0,-1.5710769891738892,1.5710749626159668,2.0232193946867483e-06,1.209794282913208,1.0,1.0,0.0,50.972293853759766,25.0,27164.958984375,-0.0,317.3366394042969,1.0,283.0516967773437,284.70672607421875,294.5137939453125,296.3389892578125,293.1499938964844,293.1499938964844,282.75,34720.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820051074028015,1.0,0.0,0.0,3.924766540527344,3.924793004989624,1.0278291711074417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.91796875,0.0,1850.5865478515625,1895.4371337890625,0.0,1471.7379150390625,0.9661461710929872,1.0,0.0,3.0,1.0,0.0
18169620,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.8908653259277344,0.1702528893947601,0.1534396409988403,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9334520697593688,0.1934286057949066,0.1834720373153686,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9903503656387328,0.262351781129837,0.1616523116827011,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8573511242866516,0.1517959833145141,0.1441938430070877,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8419221043586731,0.1432398855686187,0.6464640498161316,285.1115417480469,285.1634521484375,293.5570678710937,291.5353698730469,293.5533752441406,297.3141784667969,285.107421875,1.0,0.2815411686897278,1.0,1.0,0.0,1.0,-1.5478250980377195,1.5478230714797974,1.967514208445209e-06,1.1914830207824707,0.9497694373130798,0.9497694373130798,0.0,45.40409851074219,28.0,27910.96875,-0.0,291.4686584472656,1.0,282.75543212890625,284.4559631347656,294.6036682128906,296.5141296386719,293.1499938964844,293.1499938964844,282.45001220703125,36534.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002050280570984,1.0,0.0,0.0,3.927254438400269,3.927281379699707,1.0291327043887577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0625,0.0,1868.3599853515625,1895.4371337890625,0.0,1612.37158203125,0.967337727546692,1.0,0.0,3.0,1.0,0.0
18169680,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.8908653259277344,0.1702528893947601,0.1534396409988403,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9334520697593688,0.1934286057949066,0.1834720373153686,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9903503656387328,0.262351781129837,0.1616523116827011,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8573511242866516,0.1517959833145141,0.1441938430070877,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8419221043586731,0.1432398855686187,0.6464640498161316,285.1115417480469,285.1634521484375,293.5570678710937,291.5353698730469,293.5533752441406,297.3141784667969,285.107421875,1.0,0.2815411686897278,1.0,1.0,0.0,1.0,-1.5478250980377195,1.5478230714797974,1.967514208445209e-06,1.1914830207824707,0.9497694373130798,0.9497694373130798,0.0,45.40409851074219,28.0,27910.96875,-0.0,291.4686584472656,1.0,282.75543212890625,284.4559631347656,294.6036682128906,296.5141296386719,293.1499938964844,293.1499938964844,282.45001220703125,36534.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002050280570984,1.0,0.0,0.0,3.927254438400269,3.927281379699707,1.0291327043887577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0625,0.0,1868.3599853515625,1895.4371337890625,0.0,1612.37158203125,0.967337727546692,1.0,0.0,3.0,1.0,0.0
18169740,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9217351675033568,0.1705907583236694,0.1536762416362762,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9662116765975952,0.1937171071767807,0.183694988489151,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9774405360221864,0.2707024216651916,0.1406646370887756,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8846414685249329,0.1519008874893188,0.1442369669675827,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8665663003921509,0.1427125483751297,0.6436840295791626,284.9672241210937,285.13629150390625,293.6597900390625,291.5922546386719,293.656005859375,297.3310546875,284.9795227050781,1.0,0.2745266854763031,1.0,1.0,0.0,1.0,-1.5193952322006226,1.5193933248519895,1.900610300253902e-06,1.1689592599868774,0.7760608196258545,0.7760608196258545,0.0,42.51370620727539,46.0,27868.03125,-0.0,271.1715087890625,1.0,282.4571838378906,284.3473815917969,294.6240539550781,296.54608154296875,293.1499938964844,293.1499938964844,282.75,47979.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108479738235474,1.0,0.0,0.0,3.5035653114318848,3.503589868545532,8.190561970877752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.666015625,0.0,1462.30908203125,1895.4371337890625,0.0,1697.392578125,0.8821312785148621,1.0,0.0,3.0,1.0,0.0
18169800,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9217351675033568,0.1705907583236694,0.1536762416362762,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9662116765975952,0.1937171071767807,0.183694988489151,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9774405360221864,0.2707024216651916,0.1406646370887756,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8846414685249329,0.1519008874893188,0.1442369669675827,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8665663003921509,0.1427125483751297,0.6436840295791626,284.9672241210937,285.13629150390625,293.6597900390625,291.5922546386719,293.656005859375,297.3310546875,284.9795227050781,1.0,0.2745266854763031,1.0,1.0,0.0,1.0,-1.5193952322006226,1.5193933248519895,1.900610300253902e-06,1.1689592599868774,0.7760608196258545,0.7760608196258545,0.0,42.51370620727539,46.0,27868.03125,-0.0,271.1715087890625,1.0,282.4571838378906,284.3473815917969,294.6240539550781,296.54608154296875,293.1499938964844,293.1499938964844,282.75,47979.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108479738235474,1.0,0.0,0.0,3.5035653114318848,3.503589868545532,8.190561970877752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.666015625,0.0,1462.30908203125,1895.4371337890625,0.0,1697.392578125,0.8821312785148621,1.0,0.0,3.0,1.0,0.0
18169860,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9211682677268982,0.1720304489135742,0.1546695977449417,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9650012850761414,0.1948133260011673,0.1844868510961532,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9787924289703368,0.2789556980133056,0.1424469500780105,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8832958340644836,0.1526562273502349,0.1447532325983047,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8642182946205139,0.1429183483123779,0.6436080932617188,285.20703125,285.1049499511719,293.7626342773437,291.6489562988281,293.75885009765625,297.35333251953125,285.2064514160156,1.0,0.276223361492157,1.0,1.0,0.0,1.0,-1.5241883993148804,1.5241864919662476,1.9114706901746104e-06,1.172465443611145,0.958649218082428,0.958649218082428,0.0,42.78302001953125,64.0,27675.6484375,-0.0,273.9976806640625,1.0,282.7416076660156,284.5638122558594,294.5579833984375,296.3706359863281,293.1499938964844,293.1499938964844,282.45001220703125,32091.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861132383346558,1.0,0.0,0.0,3.631608724594116,3.631631851196289,8.800176942713733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.57861328125,0.0,1483.7083740234375,1895.4371337890625,0.0,1502.93212890625,0.8988586664199829,1.0,0.0,3.0,1.0,0.0
18169920,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9211682677268982,0.1720304489135742,0.1546695977449417,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9650012850761414,0.1948133260011673,0.1844868510961532,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.9787924289703368,0.2789556980133056,0.1424469500780105,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8832958340644836,0.1526562273502349,0.1447532325983047,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8642182946205139,0.1429183483123779,0.6436080932617188,285.20703125,285.1049499511719,293.7626342773437,291.6489562988281,293.75885009765625,297.35333251953125,285.2064514160156,1.0,0.276223361492157,1.0,1.0,0.0,1.0,-1.5241883993148804,1.5241864919662476,1.9114706901746104e-06,1.172465443611145,0.958649218082428,0.958649218082428,0.0,42.78302001953125,64.0,27675.6484375,-0.0,273.9976806640625,1.0,282.7416076660156,284.5638122558594,294.5579833984375,296.3706359863281,293.1499938964844,293.1499938964844,282.45001220703125,32091.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861132383346558,1.0,0.0,0.0,3.631608724594116,3.631631851196289,8.800176942713733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.57861328125,0.0,1483.7083740234375,1895.4371337890625,0.0,1502.93212890625,0.8988586664199829,1.0,0.0,3.0,1.0,0.0
