time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.890447199344635,0.1731126606464386,0.1559429913759231,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9312276244163512,0.1956910490989685,0.1855776458978653,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.992127537727356,0.280809611082077,0.1656418591737747,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.855071485042572,0.15326789021492,0.1455561369657516,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8366454839706421,0.1429406255483627,0.6448938846588135,285.033447265625,285.0694885253906,293.865478515625,291.7054138183594,293.8617858886719,297.34307861328125,285.0382080078125,1.0,0.2850988507270813,1.0,1.0,0.0,1.0,-1.5573686361312866,1.5573666095733645,1.9898520804417785e-06,1.1986334323883057,0.8772053122520447,0.8772053122520447,0.0,46.072547912597656,82.0,29048.26171875,-0.0,297.7719116210937,1.0,282.4570007324219,284.3736877441406,294.7423095703125,296.67877197265625,293.1499938964844,293.1499938964844,282.75,37215.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697956919670105,1.0,0.0,0.0,3.617035388946533,3.6170592308044434,8.729689398023766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.95654296875,0.0,1505.8160400390625,1895.4371337890625,0.0,1594.6669921875,0.8986999988555908,1.0,0.0,3.0,1.0,0.0
18170040,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.890447199344635,0.1731126606464386,0.1559429913759231,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9312276244163512,0.1956910490989685,0.1855776458978653,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.992127537727356,0.280809611082077,0.1656418591737747,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.855071485042572,0.15326789021492,0.1455561369657516,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8366454839706421,0.1429406255483627,0.6448938846588135,285.033447265625,285.0694885253906,293.865478515625,291.7054138183594,293.8617858886719,297.34307861328125,285.0382080078125,1.0,0.2850988507270813,1.0,1.0,0.0,1.0,-1.5573686361312866,1.5573666095733645,1.9898520804417785e-06,1.1986334323883057,0.8772053122520447,0.8772053122520447,0.0,46.072547912597656,82.0,29048.26171875,-0.0,297.7719116210937,1.0,282.4570007324219,284.3736877441406,294.7423095703125,296.67877197265625,293.1499938964844,293.1499938964844,282.75,37215.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697956919670105,1.0,0.0,0.0,3.617035388946533,3.6170592308044434,8.729689398023766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.95654296875,0.0,1505.8160400390625,1895.4371337890625,0.0,1594.6669921875,0.8986999988555908,1.0,0.0,3.0,1.0,0.0
18170100,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.8679860234260559,0.1737315356731414,0.1564694046974182,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.9047017097473145,0.1961713135242462,0.1860376447439193,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.997706413269043,0.278978019952774,0.1832515001296997,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.834561824798584,0.1536065191030502,0.1459015905857086,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.8163943886756897,0.1428918689489364,0.6449701189994812,285.1904602050781,285.04791259765625,293.9168701171875,291.7335205078125,293.9132385253906,297.3243103027344,285.21514892578125,1.0,0.2917266488075256,1.0,1.0,0.0,1.0,-1.5801972150802612,1.5801951885223389,2.0449876956263324e-06,1.2166635990142822,1.0,1.0,0.0,48.95690536499024,82.0,28856.62890625,-0.0,316.3555603027344,1.0,282.7017822265625,284.5550842285156,294.7016296386719,296.5370178222656,293.1499938964844,293.1499938964844,282.75,32485.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912828683853149,1.0,0.0,0.0,3.6888070106506334,3.688830852508545,9.079567462322302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.39697265625,0.0,1550.1956787109375,1895.4371337890625,0.0,1542.6497802734375,0.9137392044067384,1.0,0.0,3.0,1.0,0.0
18170160,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.8377233147621155,0.1745890229940414,0.1573254764080047,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8710066676139832,0.1968343257904052,0.1867731362581253,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.98307466506958,0.2760183215141296,0.1944105923175811,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.8056350946426392,0.1540912091732025,0.1464819461107254,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.7856765389442444,0.1429182887077331,0.6458230018615723,285.2685852050781,285.0299987792969,293.9682312011719,291.761474609375,293.9646301269531,297.3016662597656,285.2728271484375,1.0,0.2992748022079468,1.0,1.0,0.0,1.0,-1.5963492393493652,1.596347093582153,2.0851375666097738e-06,1.2299082279205322,1.0,1.0,0.0,53.62445831298828,85.0,29283.37890625,-0.0,337.1324462890625,1.0,282.7426452636719,284.59332275390625,294.742919921875,296.6398010253906,293.1499938964844,293.1499938964844,282.45001220703125,32199.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689586877822876,1.0,0.0,0.0,3.7795157432556152,3.779540538787842,9.531595992484654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.15087890625,0.0,1652.64404296875,1895.4371337890625,0.0,1529.5635986328125,0.9315685033798218,1.0,0.0,3.0,1.0,0.0
18170220,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7914937138557434,0.1754973977804184,0.1587517112493515,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8229379653930664,0.197549283504486,0.1880304515361786,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.91658616065979,0.2730269134044647,0.1919067651033401,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7586998343467712,0.1545757353305816,0.1474782675504684,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7397226095199585,0.1424389630556106,0.6462591886520386,285.0592346191406,284.9864807128906,294.0707092285156,291.8170471191406,294.067138671875,297.2714233398437,285.05572509765625,1.0,0.3099095523357391,1.0,1.0,0.0,1.0,-1.5991897583007812,1.5991876125335691,2.091974693030352e-06,1.231997013092041,1.0,1.0,0.0,63.05196762084961,73.0,30491.322265625,-0.0,364.0314331054688,1.0,282.4578552246094,284.3466491699219,294.90264892578125,296.9443359375,293.1499938964844,293.1499938964844,282.1499938964844,33699.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122133374214172,1.0,0.0,0.0,3.866675853729248,3.866701602935791,9.97628376353532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8564453125,0.0,1769.6246337890625,1895.4371337890625,0.0,1708.439208984375,0.952323079109192,1.0,0.0,3.0,1.0,0.0
18170280,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7914937138557434,0.1754973977804184,0.1587517112493515,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8229379653930664,0.197549283504486,0.1880304515361786,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.91658616065979,0.2730269134044647,0.1919067651033401,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7586998343467712,0.1545757353305816,0.1474782675504684,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7397226095199585,0.1424389630556106,0.6462591886520386,285.0592346191406,284.9864807128906,294.0707092285156,291.8170471191406,294.067138671875,297.2714233398437,285.05572509765625,1.0,0.3099095523357391,1.0,1.0,0.0,1.0,-1.5991897583007812,1.5991876125335691,2.091974693030352e-06,1.231997013092041,1.0,1.0,0.0,63.05196762084961,73.0,30491.322265625,-0.0,364.0314331054688,1.0,282.4578552246094,284.3466491699219,294.90264892578125,296.9443359375,293.1499938964844,293.1499938964844,282.1499938964844,33699.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122133374214172,1.0,0.0,0.0,3.866675853729248,3.866701602935791,9.97628376353532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.8564453125,0.0,1769.6246337890625,1895.4371337890625,0.0,1708.439208984375,0.952323079109192,1.0,0.0,3.0,1.0,0.0
18170340,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7769253253936768,0.1756458729505539,0.1591366827487945,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8085544109344482,0.1975796669721603,0.1883274465799331,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8966187834739685,0.2719133794307709,0.1910318583250045,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7452526688575745,0.1545069366693496,0.1476592421531677,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7256976962089539,0.1414485573768615,0.6429329514503479,284.85186767578125,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.251220703125,284.8545227050781,1.0,0.3127744197845459,1.0,1.0,0.0,1.0,-1.5951848030090332,1.5951827764511108,2.0821005364268785e-06,1.228843092918396,0.8828890919685364,0.8828890919685364,0.0,66.63693237304688,61.0,31315.375,-0.0,371.6878967285156,1.0,282.1568908691406,284.1328430175781,294.95294189453125,297.0743103027344,293.1499938964844,293.1499938964844,282.45001220703125,39434.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329620718955994,1.0,0.0,0.0,3.783360719680786,3.783386468887329,9.550998356644411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.009765625,0.0,1713.2960205078125,1895.4371337890625,0.0,1879.95361328125,0.9366297125816344,1.0,0.0,3.0,1.0,0.0
18170400,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7769253253936768,0.1756458729505539,0.1591366827487945,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8085544109344482,0.1975796669721603,0.1883274465799331,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8966187834739685,0.2719133794307709,0.1910318583250045,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7452526688575745,0.1545069366693496,0.1476592421531677,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7256976962089539,0.1414485573768615,0.6429329514503479,284.85186767578125,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.251220703125,284.8545227050781,1.0,0.3127744197845459,1.0,1.0,0.0,1.0,-1.5951848030090332,1.5951827764511108,2.0821005364268785e-06,1.228843092918396,0.8828890919685364,0.8828890919685364,0.0,66.63693237304688,61.0,31315.375,-0.0,371.6878967285156,1.0,282.1568908691406,284.1328430175781,294.95294189453125,297.0743103027344,293.1499938964844,293.1499938964844,282.45001220703125,39434.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329620718955994,1.0,0.0,0.0,3.783360719680786,3.783386468887329,9.550998356644411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.009765625,0.0,1713.2960205078125,1895.4371337890625,0.0,1879.95361328125,0.9366297125816344,1.0,0.0,3.0,1.0,0.0
18170460,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7833505272865295,0.1766667366027832,0.1597008556127548,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8144111037254333,0.1981844007968902,0.1886123120784759,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9030417203903198,0.2725078463554382,0.1910595297813415,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7503632307052612,0.1548950672149658,0.1477836966514587,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.729095458984375,0.1409196108579635,0.639411449432373,285.0683288574219,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.24420166015625,285.06964111328125,1.0,0.3105384409427643,1.0,1.0,0.0,1.0,-1.5921547412872314,1.592152714729309,2.074536268992233e-06,1.2263569831848145,1.0,1.0,0.0,65.19457244873047,49.0,30813.203125,-0.0,366.1960754394531,1.0,282.4437255859375,284.3489990234375,294.8793640136719,296.8941955566406,293.1499938964844,293.1499938964844,282.1499938964844,33605.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178478837013245,1.0,0.0,0.0,3.863145112991333,3.863170862197876,9.958073405869072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.89306640625,0.0,1764.52001953125,1895.4371337890625,0.0,1754.3507080078125,0.9513282179832458,1.0,0.0,3.0,1.0,0.0
18170520,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7833505272865295,0.1766667366027832,0.1597008556127548,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8144111037254333,0.1981844007968902,0.1886123120784759,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9030417203903198,0.2725078463554382,0.1910595297813415,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7503632307052612,0.1548950672149658,0.1477836966514587,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.729095458984375,0.1409196108579635,0.639411449432373,285.0683288574219,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.24420166015625,285.06964111328125,1.0,0.3105384409427643,1.0,1.0,0.0,1.0,-1.5921547412872314,1.592152714729309,2.074536268992233e-06,1.2263569831848145,1.0,1.0,0.0,65.19457244873047,49.0,30813.203125,-0.0,366.1960754394531,1.0,282.4437255859375,284.3489990234375,294.8793640136719,296.8941955566406,293.1499938964844,293.1499938964844,282.1499938964844,33605.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178478837013245,1.0,0.0,0.0,3.863145112991333,3.863170862197876,9.958073405869072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.89306640625,0.0,1764.52001953125,1895.4371337890625,0.0,1754.3507080078125,0.9513282179832458,1.0,0.0,3.0,1.0,0.0
18170580,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8057641386985779,0.1774708181619644,0.1604281812906265,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8350175023078918,0.1986574828624725,0.189016193151474,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.930566132068634,0.2729873061180115,0.1914084553718567,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7701736688613892,0.1552128344774246,0.148004800081253,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7459034323692322,0.1403857320547104,0.636556088924408,284.8749694824219,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.2375793457031,284.8768920898437,1.0,0.3048751950263977,1.0,1.0,0.0,1.0,-1.5907721519470217,1.5907701253890991,2.071096560030128e-06,1.225228190422058,0.9021764397621156,0.9021764397621156,0.0,60.44737243652344,37.0,31715.546875,-0.0,352.6239624023437,1.0,282.1555480957031,284.13983154296875,295.0190734863281,297.1404724121094,293.1499938964844,293.1499938964844,281.8500061035156,38362.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303305268287659,1.0,0.0,0.0,3.816070795059204,3.816096782684326,9.71686404227512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.44677734375,0.0,1744.37841796875,1895.4371337890625,0.0,1857.8387451171875,0.9433687925338744,1.0,0.0,3.0,1.0,0.0
18170640,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8057641386985779,0.1774708181619644,0.1604281812906265,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8350175023078918,0.1986574828624725,0.189016193151474,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.930566132068634,0.2729873061180115,0.1914084553718567,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7701736688613892,0.1552128344774246,0.148004800081253,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7459034323692322,0.1403857320547104,0.636556088924408,284.8749694824219,284.95001220703125,294.3755798339844,291.9794616699219,294.3720397949219,297.2375793457031,284.8768920898437,1.0,0.3048751950263977,1.0,1.0,0.0,1.0,-1.5907721519470217,1.5907701253890991,2.071096560030128e-06,1.225228190422058,0.9021764397621156,0.9021764397621156,0.0,60.44737243652344,37.0,31715.546875,-0.0,352.6239624023437,1.0,282.1555480957031,284.13983154296875,295.0190734863281,297.1404724121094,293.1499938964844,293.1499938964844,281.8500061035156,38362.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303305268287659,1.0,0.0,0.0,3.816070795059204,3.816096782684326,9.71686404227512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.44677734375,0.0,1744.37841796875,1895.4371337890625,0.0,1857.8387451171875,0.9433687925338744,1.0,0.0,3.0,1.0,0.0
18170700,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8210547566413879,0.1777121424674987,0.1605640351772308,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8503137230873108,0.1987496316432953,0.1890188604593277,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9510257840156556,0.2730438113212585,0.1913906037807464,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7852179408073425,0.1552613973617553,0.1479579359292984,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7589966058731079,0.1400198340415954,0.6344639658927917,284.769287109375,284.95001220703125,294.4258117675781,292.0057678222656,294.4223022460937,297.2330017089844,284.7562255859375,1.0,0.3010068535804748,1.0,1.0,0.0,1.0,-1.5883495807647705,1.588347554206848,2.065101853077067e-06,1.2232705354690552,0.7934733033180237,0.7934733033180237,0.0,57.36334609985352,37.0,32277.984375,-0.0,343.0507202148437,1.0,281.89697265625,284.008544921875,295.08123779296875,297.30572509765625,293.1499938964844,293.1499938964844,281.8500061035156,44146.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397719621658325,1.0,0.0,0.0,3.661135911941528,3.661161422729492,8.943859484134009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.2197265625,0.0,1606.7315673828125,1895.4371337890625,0.0,1937.637939453125,0.9099758863449096,1.0,0.0,3.0,1.0,0.0
18170760,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8401616215705872,0.1779758781194687,0.1606262028217315,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8710123300552368,0.1988376379013061,0.1889405697584152,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9749549031257628,0.2731189131736755,0.1913037747144699,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.805014967918396,0.1553077101707458,0.1478454619646072,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.7768722772598267,0.1396501213312149,0.6320778727531433,284.8179931640625,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.228515625,284.83612060546875,1.0,0.296570360660553,1.0,1.0,0.0,1.0,-1.5852264165878296,1.5852242708206177,2.0573845631588483e-06,1.2207424640655518,0.767694354057312,0.767694354057312,0.0,53.88628768920898,25.0,31808.56640625,-0.0,332.0973815917969,1.0,281.85821533203125,284.11846923828125,295.0634765625,297.2117614746094,293.1499938964844,293.1499938964844,282.1499938964844,48024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411651015281677,1.0,0.0,0.0,3.3438518047332764,3.3438751697540283,7.460833444383752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.630859375,0.0,1300.9127197265625,1895.4371337890625,0.0,1949.5174560546875,0.8490862846374512,1.0,0.0,3.0,1.0,0.0
18170820,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8038960695266724,0.1795496642589569,0.1620289534330368,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8319098353385925,0.1998431980609893,0.1899172663688659,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9268970489501952,0.2763013243675232,0.1926721483469009,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7669609189033508,0.1559057980775833,0.1486343294382095,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7403056025505066,0.1393235027790069,0.6319594979286194,285.0185852050781,284.95001220703125,294.5753479003906,292.0830993652344,294.5717163085937,297.2357788085937,285.0110778808594,1.0,0.2828337252140045,1.0,1.0,0.0,1.0,-1.440801024436951,1.440799355506897,1.7485442640463589e-06,1.1312689781188965,0.9090071320533752,0.9090071320533752,0.0,59.14900970458984,25.0,30328.3515625,-0.0,307.7795104980469,1.0,282.14031982421875,284.2703552246094,295.0164489746094,297.06597900390625,293.1499938964844,293.1499938964844,281.8500061035156,32722.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221565842628479,1.0,0.0,0.0,3.5085253715515137,3.50854754447937,8.213770001930243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0078125,0.0,1357.82177734375,1895.4371337890625,0.0,1789.8016357421875,0.8712455630302429,1.0,0.0,3.0,1.0,0.0
18170880,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8038960695266724,0.1795496642589569,0.1620289534330368,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8319098353385925,0.1998431980609893,0.1899172663688659,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9268970489501952,0.2763013243675232,0.1926721483469009,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7669609189033508,0.1559057980775833,0.1486343294382095,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7403056025505066,0.1393235027790069,0.6319594979286194,285.0185852050781,284.95001220703125,294.5753479003906,292.0830993652344,294.5717163085937,297.2357788085937,285.0110778808594,1.0,0.2828337252140045,1.0,1.0,0.0,1.0,-1.440801024436951,1.440799355506897,1.7485442640463589e-06,1.1312689781188965,0.9090071320533752,0.9090071320533752,0.0,59.14900970458984,25.0,30328.3515625,-0.0,307.7795104980469,1.0,282.14031982421875,284.2703552246094,295.0164489746094,297.06597900390625,293.1499938964844,293.1499938964844,281.8500061035156,32722.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221565842628479,1.0,0.0,0.0,3.5085253715515137,3.50854754447937,8.213770001930243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0078125,0.0,1357.82177734375,1895.4371337890625,0.0,1789.8016357421875,0.8712455630302429,1.0,0.0,3.0,1.0,0.0
18170940,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.932694971561432,0.1804731041193008,0.1625076681375503,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.968903124332428,0.2003916352987289,0.1900295913219452,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.981577455997467,0.2854580283164978,0.1463522911071777,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8857041001319885,0.1564125567674636,0.1484840959310531,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8522943258285522,0.1391887217760086,0.6278041005134583,284.8563842773437,284.95001220703125,294.673828125,292.1331787109375,294.6702575683594,297.2638854980469,284.8675537109375,1.0,0.2768628895282745,1.0,1.0,0.0,1.0,-1.5304806232452393,1.5304787158966064,1.9259309738117736e-06,1.177199125289917,0.765894889831543,0.765894889831543,0.0,43.311283111572266,43.0,31170.765625,-0.0,278.1776123046875,1.0,281.85968017578125,284.1552429199219,295.14276123046875,297.24664306640625,293.1499938964844,293.1499938964844,282.1499938964844,44107.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290799617767334,1.0,0.0,0.0,3.231926918029785,3.2319483757019043,6.969736432438367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.849609375,0.0,1169.598388671875,1895.4371337890625,0.0,1847.3648681640625,0.8198582530021667,1.0,0.0,3.0,1.0,0.0
18171000,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.932694971561432,0.1804731041193008,0.1625076681375503,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.968903124332428,0.2003916352987289,0.1900295913219452,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.981577455997467,0.2854580283164978,0.1463522911071777,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8857041001319885,0.1564125567674636,0.1484840959310531,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8522943258285522,0.1391887217760086,0.6278041005134583,284.8563842773437,284.95001220703125,294.673828125,292.1331787109375,294.6702575683594,297.2638854980469,284.8675537109375,1.0,0.2768628895282745,1.0,1.0,0.0,1.0,-1.5304806232452393,1.5304787158966064,1.9259309738117736e-06,1.177199125289917,0.765894889831543,0.765894889831543,0.0,43.311283111572266,43.0,31170.765625,-0.0,278.1776123046875,1.0,281.85968017578125,284.1552429199219,295.14276123046875,297.24664306640625,293.1499938964844,293.1499938964844,282.1499938964844,44107.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290799617767334,1.0,0.0,0.0,3.231926918029785,3.2319483757019043,6.969736432438367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.849609375,0.0,1169.598388671875,1895.4371337890625,0.0,1847.3648681640625,0.8198582530021667,1.0,0.0,3.0,1.0,0.0
18171060,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9401642084121704,0.1819317042827606,0.1635705381631851,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9743370413780212,0.201263889670372,0.1906521171331405,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9793381690979004,0.2951452732086181,0.1431862711906433,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.891119122505188,0.1571484953165054,0.1490243673324585,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8562443256378174,0.1393764615058899,0.6278387904167175,285.04278564453125,284.95001220703125,294.7712097167969,292.1819152832031,294.7676696777344,297.29833984375,285.0397644042969,1.0,0.277032196521759,1.0,1.0,0.0,1.0,-1.5293622016906738,1.529360294342041,1.922847559399088e-06,1.1758896112442017,0.9111066460609436,0.9111066460609436,0.0,42.942501068115234,63.0,31044.125,-0.0,276.7212219238281,1.0,282.13934326171875,284.31170654296875,295.1164855957031,297.1327819824219,293.1499938964844,293.1499938964844,281.8500061035156,31222.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108706831932068,1.0,0.0,0.0,3.419426441192627,3.419447422027588,7.801890546943469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.14501953125,0.0,1257.965576171875,1895.4371337890625,0.0,1697.575927734375,0.8502583503723145,1.0,0.0,3.0,1.0,0.0
18171120,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9401642084121704,0.1819317042827606,0.1635705381631851,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9743370413780212,0.201263889670372,0.1906521171331405,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9793381690979004,0.2951452732086181,0.1431862711906433,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.891119122505188,0.1571484953165054,0.1490243673324585,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8562443256378174,0.1393764615058899,0.6278387904167175,285.04278564453125,284.95001220703125,294.7712097167969,292.1819152832031,294.7676696777344,297.29833984375,285.0397644042969,1.0,0.277032196521759,1.0,1.0,0.0,1.0,-1.5293622016906738,1.529360294342041,1.922847559399088e-06,1.1758896112442017,0.9111066460609436,0.9111066460609436,0.0,42.942501068115234,63.0,31044.125,-0.0,276.7212219238281,1.0,282.13934326171875,284.31170654296875,295.1164855957031,297.1327819824219,293.1499938964844,293.1499938964844,281.8500061035156,31222.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108706831932068,1.0,0.0,0.0,3.419426441192627,3.419447422027588,7.801890546943469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.14501953125,0.0,1257.965576171875,1895.4371337890625,0.0,1697.575927734375,0.8502583503723145,1.0,0.0,3.0,1.0,0.0
18171180,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9080817699432372,0.1829396337270736,0.1647552102804184,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9430277943611144,0.2018454074859619,0.1914441436529159,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9919744729995728,0.2979694902896881,0.1652799546718597,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.863460898399353,0.1576346904039383,0.149703174829483,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.830439567565918,0.139313206076622,0.6286739706993103,284.8994445800781,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.2991638183594,284.90972900390625,1.0,0.2854465544223785,1.0,1.0,0.0,1.0,-1.560063123703003,1.5600610971450806,1.995475713556516e-06,1.200010895729065,0.8083374500274658,0.8083374500274658,0.0,46.06064987182617,81.0,32139.44140625,-0.0,299.0032653808594,1.0,281.8597717285156,284.17138671875,295.2719421386719,297.4075927734375,293.1499938964844,293.1499938964844,282.1499938964844,39526.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242785692214966,1.0,0.0,0.0,3.313077449798584,3.3130991458892822,7.324138096009847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.80224609375,0.0,1213.590087890625,1895.4371337890625,0.0,1807.3673095703125,0.8335230350494385,1.0,0.0,3.0,1.0,0.0
18171240,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9080817699432372,0.1829396337270736,0.1647552102804184,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9430277943611144,0.2018454074859619,0.1914441436529159,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9919744729995728,0.2979694902896881,0.1652799546718597,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.863460898399353,0.1576346904039383,0.149703174829483,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.830439567565918,0.139313206076622,0.6286739706993103,284.8994445800781,284.95001220703125,294.86737060546875,292.229248046875,294.86395263671875,297.2991638183594,284.90972900390625,1.0,0.2854465544223785,1.0,1.0,0.0,1.0,-1.560063123703003,1.5600610971450806,1.995475713556516e-06,1.200010895729065,0.8083374500274658,0.8083374500274658,0.0,46.06064987182617,81.0,32139.44140625,-0.0,299.0032653808594,1.0,281.8597717285156,284.17138671875,295.2719421386719,297.4075927734375,293.1499938964844,293.1499938964844,282.1499938964844,39526.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242785692214966,1.0,0.0,0.0,3.313077449798584,3.3130991458892822,7.324138096009847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.80224609375,0.0,1213.590087890625,1895.4371337890625,0.0,1807.3673095703125,0.8335230350494385,1.0,0.0,3.0,1.0,0.0
18171300,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8852955102920532,0.1836051493883133,0.1653022617101669,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9161064028739928,0.202241837978363,0.1918066591024398,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9975425004959106,0.2963753342628479,0.1825073361396789,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8427821397781372,0.1579498052597046,0.1500143706798553,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8105736374855042,0.1392522454261779,0.6286669969558716,285.0592956542969,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.28515625,285.0812072753906,1.0,0.291861742734909,1.0,1.0,0.0,1.0,-1.582198977470398,1.5821969509124756,2.049020167760318e-06,1.2174938917160034,0.9213736057281494,0.9213736057281494,0.0,48.86435317993164,81.0,32131.818359375,-0.0,317.0787353515625,1.0,282.0942077636719,284.3384094238281,295.2278137207031,297.2656555175781,293.1499938964844,293.1499938964844,282.1499938964844,32539.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183682918548584,1.0,0.0,0.0,3.3999829292297363,3.4000039100646973,7.713416607657564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.26025390625,0.0,1248.274169921875,1895.4371337890625,0.0,1758.616943359375,0.8498464226722717,1.0,0.0,3.0,1.0,0.0
18171360,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8614580631256104,0.1844681054353714,0.1661334037780761,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8895811438560486,0.2028011381626129,0.1924020200967788,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.2932712435722351,0.2008687704801559,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8212907910346985,0.1583938300609588,0.1505126357078552,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.7873499989509583,0.1392393410205841,0.6291564702987671,285.1092834472656,284.95001220703125,294.9621887207031,292.2750244140625,294.9589233398437,297.2660217285156,285.10919189453125,1.0,0.2994948327541351,1.0,1.0,0.0,1.0,-1.6071408987045288,1.607138752937317,2.110452442138921e-06,1.2372055053710938,1.0,1.0,0.0,52.48650741577149,84.0,32829.85546875,-0.0,339.283935546875,1.0,282.1406555175781,284.33935546875,295.2645874023437,297.3738098144531,293.1499938964844,293.1499938964844,281.8500061035156,29249.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175566554069519,1.0,0.0,0.0,3.5711398124694824,3.57116174697876,8.509558142577589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.44482421875,0.0,1397.7701416015625,1895.4371337890625,0.0,1751.9652099609375,0.8829321265220642,1.0,0.0,3.0,1.0,0.0
18171420,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.809719443321228,0.1852364838123321,0.1674941927194595,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8336011171340942,0.2032136917114257,0.1934240311384201,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9399238228797911,0.2871295809745788,0.2021052986383438,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7686679363250732,0.1587059497833252,0.1513973921537399,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7365075945854187,0.1385495513677597,0.6289557814598083,284.8933410644531,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.2283630371094,284.89208984375,1.0,0.3101668059825897,1.0,1.0,0.0,1.0,-1.6070672273635864,1.607065200805664,2.111003595928196e-06,1.237784743309021,0.8816444873809814,0.8816444873809814,0.0,62.40900039672852,72.0,33863.60546875,-0.0,367.5842895507813,1.0,281.8580017089844,284.0973205566406,295.40655517578125,297.6695556640625,293.1499938964844,293.1499938964844,282.1499938964844,36155.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405624985694885,1.0,0.0,0.0,3.617566585540772,3.6175904273986816,8.732254173082765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.03955078125,0.0,1498.535888671875,1895.4371337890625,0.0,1944.3756103515625,0.8972021341323853,1.0,0.0,3.0,1.0,0.0
18171480,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.809719443321228,0.1852364838123321,0.1674941927194595,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8336011171340942,0.2032136917114257,0.1934240311384201,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9399238228797911,0.2871295809745788,0.2021052986383438,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7686679363250732,0.1587059497833252,0.1513973921537399,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7365075945854187,0.1385495513677597,0.6289557814598083,284.8933410644531,284.95001220703125,295.0555419921875,292.3191833496094,295.05230712890625,297.2283630371094,284.89208984375,1.0,0.3101668059825897,1.0,1.0,0.0,1.0,-1.6070672273635864,1.607065200805664,2.111003595928196e-06,1.237784743309021,0.8816444873809814,0.8816444873809814,0.0,62.40900039672852,72.0,33863.60546875,-0.0,367.5842895507813,1.0,281.8580017089844,284.0973205566406,295.40655517578125,297.6695556640625,293.1499938964844,293.1499938964844,282.1499938964844,36155.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405624985694885,1.0,0.0,0.0,3.617566585540772,3.6175904273986816,8.732254173082765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.03955078125,0.0,1498.535888671875,1895.4371337890625,0.0,1944.3756103515625,0.8972021341323853,1.0,0.0,3.0,1.0,0.0
18171540,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.798155665397644,0.1863322556018829,0.168369248509407,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8220524787902832,0.203811377286911,0.1939401924610138,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9199095964431764,0.2856634259223938,0.2004998624324798,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7573403120040894,0.1591540277004242,0.1518054008483886,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7248317003250122,0.1379675865173339,0.6262917518615723,285.0687866210937,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2184753417969,285.0679016113281,1.0,0.3132144808769226,1.0,1.0,0.0,1.0,-1.6093696355819702,1.6093674898147583,2.1163523342693225e-06,1.239274024963379,1.0,1.0,0.0,65.40708923339844,60.0,33502.49609375,-0.0,375.8016052246094,1.0,282.1419372558594,284.2705383300781,295.349365234375,297.5310974121094,293.1499938964844,293.1499938964844,281.8500061035156,31815.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334165573120117,1.0,0.0,0.0,3.762317419052124,3.762341737747192,9.445047908229752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.50341796875,0.0,1629.482177734375,1895.4371337890625,0.0,1883.78271484375,0.9273877143859864,1.0,0.0,3.0,1.0,0.0
18171600,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.798155665397644,0.1863322556018829,0.168369248509407,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8220524787902832,0.203811377286911,0.1939401924610138,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9199095964431764,0.2856634259223938,0.2004998624324798,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7573403120040894,0.1591540277004242,0.1518054008483886,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7248317003250122,0.1379675865173339,0.6262917518615723,285.0687866210937,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2184753417969,285.0679016113281,1.0,0.3132144808769226,1.0,1.0,0.0,1.0,-1.6093696355819702,1.6093674898147583,2.1163523342693225e-06,1.239274024963379,1.0,1.0,0.0,65.40708923339844,60.0,33502.49609375,-0.0,375.8016052246094,1.0,282.1419372558594,284.2705383300781,295.349365234375,297.5310974121094,293.1499938964844,293.1499938964844,281.8500061035156,31815.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334165573120117,1.0,0.0,0.0,3.762317419052124,3.762341737747192,9.445047908229752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.50341796875,0.0,1629.482177734375,1895.4371337890625,0.0,1883.78271484375,0.9273877143859864,1.0,0.0,3.0,1.0,0.0
18171660,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8051695823669434,0.1870243698358535,0.1691462844610214,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8279634714126587,0.2041256874799728,0.1943474262952804,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9266304969787598,0.2850329875946045,0.2000584900379181,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7630744576454163,0.1593957841396331,0.1521068811416626,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7284853458404541,0.1372682899236679,0.6233774423599243,284.8638000488281,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2115478515625,284.8662109375,1.0,0.3111228048801422,1.0,1.0,0.0,1.0,-1.6071277856826782,1.6071256399154663,2.1106791336933384e-06,1.2374202013015747,0.8824897408485413,0.8824897408485413,0.0,64.02104187011719,48.0,34316.53125,-0.0,370.82415771484375,1.0,281.8561096191406,284.0546264648437,295.4573059082031,297.7502136230469,293.1499938964844,293.1499938964844,282.1499938964844,38267.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490848302841187,1.0,0.0,0.0,3.725894927978516,3.725919961929321,9.263060292141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.1044921875,0.0,1636.5753173828125,1895.4371337890625,0.0,2017.5389404296875,0.9229249954223632,1.0,0.0,3.0,1.0,0.0
18171720,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8051695823669434,0.1870243698358535,0.1691462844610214,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8279634714126587,0.2041256874799728,0.1943474262952804,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9266304969787598,0.2850329875946045,0.2000584900379181,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7630744576454163,0.1593957841396331,0.1521068811416626,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7284853458404541,0.1372682899236679,0.6233774423599243,284.8638000488281,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.2115478515625,284.8662109375,1.0,0.3111228048801422,1.0,1.0,0.0,1.0,-1.6071277856826782,1.6071256399154663,2.1106791336933384e-06,1.2374202013015747,0.8824897408485413,0.8824897408485413,0.0,64.02104187011719,48.0,34316.53125,-0.0,370.82415771484375,1.0,281.8561096191406,284.0546264648437,295.4573059082031,297.7502136230469,293.1499938964844,293.1499938964844,282.1499938964844,38267.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490848302841187,1.0,0.0,0.0,3.725894927978516,3.725919961929321,9.263060292141744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.1044921875,0.0,1636.5753173828125,1895.4371337890625,0.0,2017.5389404296875,0.9229249954223632,1.0,0.0,3.0,1.0,0.0
18171780,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8269062638282776,0.1882878094911575,0.169854074716568,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8491666316986084,0.2048235535621643,0.1946284621953964,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9545606970787048,0.2854287028312683,0.1999282985925674,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7839857935905457,0.1599485874176025,0.1522886157035827,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7453092932701111,0.1368641853332519,0.6200048327445984,285.06671142578125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.21112060546875,285.0667419433594,1.0,0.3054327666759491,1.0,1.0,0.0,1.0,-1.604324221611023,1.6043221950531006,2.10339794648462e-06,1.234927773475647,1.0,1.0,0.0,59.38678359985352,36.0,33813.9140625,0.0,356.6982727050781,1.0,282.1434020996094,284.2539978027344,295.404541015625,297.6034851074219,293.1499938964844,293.1499938964844,281.8500061035156,33009.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369034886360168,1.0,0.0,0.0,3.828821420669556,3.828846693038941,9.78190655587241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.4345703125,0.0,1717.8924560546875,1895.4371337890625,0.0,1913.260986328125,0.9431627988815308,1.0,0.0,3.0,1.0,0.0
