time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8269062638282776,0.1882878094911575,0.169854074716568,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8491666316986084,0.2048235535621643,0.1946284621953964,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9545606970787048,0.2854287028312683,0.1999282985925674,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7839857935905457,0.1599485874176025,0.1522886157035827,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7453092932701111,0.1368641853332519,0.6200048327445984,285.06671142578125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.21112060546875,285.0667419433594,1.0,0.3054327666759491,1.0,1.0,0.0,1.0,-1.604324221611023,1.6043221950531006,2.10339794648462e-06,1.234927773475647,1.0,1.0,0.0,59.38678359985352,36.0,33813.9140625,0.0,356.6982727050781,1.0,282.1434020996094,284.2539978027344,295.404541015625,297.6034851074219,293.1499938964844,293.1499938964844,281.8500061035156,33009.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369034886360168,1.0,0.0,0.0,3.828821420669556,3.828846693038941,9.78190655587241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.4345703125,0.0,1717.8924560546875,1895.4371337890625,0.0,1913.260986328125,0.9431627988815308,1.0,0.0,3.0,1.0,0.0
18171900,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8448389768600464,0.1888665407896042,0.170369416475296,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8680088520050049,0.2051610648632049,0.1949010193347931,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9759848713874816,0.2856124341487884,0.2000605911016464,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8021398186683655,0.1602284610271453,0.1524855196475982,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7607576251029968,0.1366844326257705,0.6188145279884338,284.9277038574219,284.95001220703125,295.3688659667969,292.45904541015625,295.3658752441406,297.211181640625,284.90380859375,1.0,0.3016552031040191,1.0,1.0,0.0,1.0,-1.6042375564575195,1.6042354106903076,2.1030252810305683e-06,1.2347220182418823,0.9536564350128174,0.9536564350128174,0.0,56.10018539428711,36.0,34740.16015625,0.0,347.6788024902344,1.0,281.8930969238281,284.064697265625,295.5051574707031,297.8497619628906,293.1499938964844,293.1499938964844,281.8500061035156,34442.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457252740859985,1.0,0.0,0.0,3.8563082218170166,3.85633397102356,9.922857771016425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.10302734375,0.0,1762.728271484375,1895.4371337890625,0.0,1988.584716796875,0.9496256113052368,1.0,0.0,3.0,1.0,0.0
18171960,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8676968812942505,0.1891699135303497,0.1706044971942901,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8921369910240173,0.2052881866693496,0.1949614882469177,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9976406097412108,0.2854821979999542,0.1999504119157791,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8234422206878662,0.1603440791368484,0.1525183916091919,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7808032631874084,0.1363605856895446,0.6169683337211609,284.8671875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.20849609375,284.8694152832031,1.0,0.2973057925701141,1.0,1.0,0.0,1.0,-1.6021331548690796,1.6021310091018677,2.097663355016266e-06,1.2329317331314087,0.8911647796630859,0.8911647796630859,0.0,52.57118606567383,25.0,34610.796875,0.0,337.013427734375,1.0,281.8561096191406,284.042724609375,295.52178955078125,297.8310546875,293.1499938964844,293.1499938964844,282.1499938964844,38563.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506421208381653,1.0,0.0,0.0,3.7785911560058594,3.7786169052124015,9.526932558401312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.06591796875,0.0,1700.85302734375,1895.4371337890625,0.0,2031.0089111328125,0.9350045919418336,1.0,0.0,3.0,1.0,0.0
18172020,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9096726775169371,0.19048473238945,0.1713992804288864,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9377421736717224,0.2060332596302032,0.1953206956386566,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9949444532394408,0.2897666692733764,0.1731427311897277,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8593719005584717,0.1609575301408767,0.1527872532606125,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8154851794242859,0.1360564827919006,0.6141573190689087,285.0476379394531,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2183837890625,285.0444641113281,1.0,0.2864516079425812,1.0,1.0,0.0,1.0,-1.5684713125228882,1.5684692859649658,2.0151517219346715e-06,1.2061543464660645,1.0,1.0,0.0,47.239784240722656,28.0,33574.4921875,0.0,306.10546875,1.0,282.1437072753906,284.2235717773437,295.46734619140625,297.6664428710937,293.1499938964844,293.1499938964844,281.8500061035156,33579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372456789016724,1.0,0.0,0.0,3.8615493774414062,3.861575126647949,9.94984930002829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.64111328125,0.0,1762.34716796875,1895.4371337890625,0.0,1916.1629638671875,0.950969696044922,1.0,0.0,3.0,1.0,0.0
18172080,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9096726775169371,0.19048473238945,0.1713992804288864,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9377421736717224,0.2060332596302032,0.1953206956386566,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9949444532394408,0.2897666692733764,0.1731427311897277,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8593719005584717,0.1609575301408767,0.1527872532606125,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8154851794242859,0.1360564827919006,0.6141573190689087,285.0476379394531,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2183837890625,285.0444641113281,1.0,0.2864516079425812,1.0,1.0,0.0,1.0,-1.5684713125228882,1.5684692859649658,2.0151517219346715e-06,1.2061543464660645,1.0,1.0,0.0,47.239784240722656,28.0,33574.4921875,0.0,306.10546875,1.0,282.1437072753906,284.2235717773437,295.46734619140625,297.6664428710937,293.1499938964844,293.1499938964844,281.8500061035156,33579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372456789016724,1.0,0.0,0.0,3.8615493774414062,3.861575126647949,9.94984930002829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.64111328125,0.0,1762.34716796875,1895.4371337890625,0.0,1916.1629638671875,0.950969696044922,1.0,0.0,3.0,1.0,0.0
18172140,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.948505163192749,0.1912771612405777,0.1722321361303329,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9738126397132874,0.206436201930046,0.1957643032073974,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9836554527282716,0.2994817793369293,0.1495050638914108,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8908601403236389,0.1613199114799499,0.1531527787446975,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8417332172393799,0.1356850564479828,0.6123260259628296,284.82867431640625,284.95001220703125,295.57781982421875,292.54315185546875,295.57489013671875,297.24755859375,284.83233642578125,1.0,0.2788353860378265,1.0,1.0,0.0,1.0,-1.539838433265686,1.5398365259170532,1.946293878063443e-06,1.1830750703811646,0.8505076766014099,0.8505076766014099,0.0,43.7958984375,46.0,33704.3671875,0.0,283.6750183105469,1.0,281.85675048828125,284.0146179199219,295.5655822753906,297.834716796875,293.1499938964844,293.1499938964844,282.1499938964844,41462.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467674612998962,1.0,0.0,0.0,3.724922895431519,3.7249486446380615,9.258228033104388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.318359375,0.0,1659.8411865234375,1895.4371337890625,0.0,1997.5513916015625,0.924548864364624,1.0,0.0,3.0,1.0,0.0
18172200,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.948505163192749,0.1912771612405777,0.1722321361303329,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9738126397132874,0.206436201930046,0.1957643032073974,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9836554527282716,0.2994817793369293,0.1495050638914108,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8908601403236389,0.1613199114799499,0.1531527787446975,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8417332172393799,0.1356850564479828,0.6123260259628296,284.82867431640625,284.95001220703125,295.57781982421875,292.54315185546875,295.57489013671875,297.24755859375,284.83233642578125,1.0,0.2788353860378265,1.0,1.0,0.0,1.0,-1.539838433265686,1.5398365259170532,1.946293878063443e-06,1.1830750703811646,0.8505076766014099,0.8505076766014099,0.0,43.7958984375,46.0,33704.3671875,0.0,283.6750183105469,1.0,281.85675048828125,284.0146179199219,295.5655822753906,297.834716796875,293.1499938964844,293.1499938964844,282.1499938964844,41462.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467674612998962,1.0,0.0,0.0,3.724922895431519,3.7249486446380615,9.258228033104388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.318359375,0.0,1659.8411865234375,1895.4371337890625,0.0,1997.5513916015625,0.924548864364624,1.0,0.0,3.0,1.0,0.0
18172260,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.949746310710907,0.1927162408828735,0.1732493788003921,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9740091562271118,0.2072848230600357,0.1963516622781753,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9839911460876464,0.3082350790500641,0.1500363647937774,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8911520838737488,0.1620387732982635,0.1536605507135391,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8408566117286682,0.1357353329658508,0.6117483377456665,285.0513000488281,284.95001220703125,295.65740966796875,292.5726623535156,295.6545715332031,297.2782592773437,285.0513610839844,1.0,0.2799990475177765,1.0,1.0,0.0,1.0,-1.54229474067688,1.542292833328247,1.951585318238358e-06,1.1845471858978271,1.0,1.0,0.0,43.89004135131836,66.0,33264.9375,0.0,285.0452880859375,1.0,282.14337158203125,284.2323303222656,295.51171875,297.673828125,293.1499938964844,293.1499938964844,281.8500061035156,32870.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292401790618896,1.0,0.0,0.0,3.806352853775024,3.80637788772583,9.66743755270727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.67822265625,0.0,1689.759033203125,1895.4371337890625,0.0,1848.7054443359373,0.938572347164154,1.0,0.0,3.0,1.0,0.0
18172320,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.949746310710907,0.1927162408828735,0.1732493788003921,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9740091562271118,0.2072848230600357,0.1963516622781753,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9839911460876464,0.3082350790500641,0.1500363647937774,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8911520838737488,0.1620387732982635,0.1536605507135391,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8408566117286682,0.1357353329658508,0.6117483377456665,285.0513000488281,284.95001220703125,295.65740966796875,292.5726623535156,295.6545715332031,297.2782592773437,285.0513610839844,1.0,0.2799990475177765,1.0,1.0,0.0,1.0,-1.54229474067688,1.542292833328247,1.951585318238358e-06,1.1845471858978271,1.0,1.0,0.0,43.89004135131836,66.0,33264.9375,0.0,285.0452880859375,1.0,282.14337158203125,284.2323303222656,295.51171875,297.673828125,293.1499938964844,293.1499938964844,281.8500061035156,32870.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292401790618896,1.0,0.0,0.0,3.806352853775024,3.80637788772583,9.66743755270727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.67822265625,0.0,1689.759033203125,1895.4371337890625,0.0,1848.7054443359373,0.938572347164154,1.0,0.0,3.0,1.0,0.0
18172380,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.914437770843506,0.1937512159347534,0.1745036542415619,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9397720694541932,0.2079046815633773,0.1972106844186782,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9952372312545776,0.309865266084671,0.1740409433841705,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8612596988677979,0.1625927835702896,0.1544235199689865,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8136686682701111,0.135596215724945,0.6123350262641907,284.8866882324219,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2757568359375,284.89306640625,1.0,0.2891957759857178,1.0,1.0,0.0,1.0,-1.5752578973770142,1.5752558708190918,2.030291398114059e-06,1.210371732711792,0.8915621638298035,0.8915621638298035,0.0,47.46670913696289,84.0,34552.28125,0.0,309.968994140625,1.0,281.85662841796875,284.0550842285156,295.6424865722656,297.9324645996094,293.1499938964844,293.1499938964844,282.1499938964844,38468.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742683470249176,1.0,0.0,0.0,3.748658418655396,3.74868392944336,9.376591947329872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.39306640625,0.0,1664.6981201171875,1895.4371337890625,0.0,1962.494873046875,0.9286903142929076,1.0,0.0,3.0,1.0,0.0
18172440,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.914437770843506,0.1937512159347534,0.1745036542415619,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9397720694541932,0.2079046815633773,0.1972106844186782,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9952372312545776,0.309865266084671,0.1740409433841705,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8612596988677979,0.1625927835702896,0.1544235199689865,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8136686682701111,0.135596215724945,0.6123350262641907,284.8866882324219,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2757568359375,284.89306640625,1.0,0.2891957759857178,1.0,1.0,0.0,1.0,-1.5752578973770142,1.5752558708190918,2.030291398114059e-06,1.210371732711792,0.8915621638298035,0.8915621638298035,0.0,47.46670913696289,84.0,34552.28125,0.0,309.968994140625,1.0,281.85662841796875,284.0550842285156,295.6424865722656,297.9324645996094,293.1499938964844,293.1499938964844,282.1499938964844,38468.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742683470249176,1.0,0.0,0.0,3.748658418655396,3.74868392944336,9.376591947329872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.39306640625,0.0,1664.6981201171875,1895.4371337890625,0.0,1962.494873046875,0.9286903142929076,1.0,0.0,3.0,1.0,0.0
18172500,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8901042342185974,0.1944024562835693,0.1750390529632568,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9120322465896606,0.208297848701477,0.1975772231817245,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.3077207207679748,0.1914848238229751,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8400560617446899,0.1629298478364944,0.1547625362873077,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7920010089874268,0.1354782730340957,0.6121313571929932,285.0597839355469,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2612609863281,285.0854187011719,1.0,0.2958934903144836,1.0,1.0,0.0,1.0,-1.5974429845809937,1.5974409580230713,2.084480001940392e-06,1.2278341054916382,1.0,1.0,0.0,50.56146240234375,84.0,34317.1875,0.0,329.1679382324219,1.0,282.10455322265625,284.2530517578125,295.5852355957031,297.7638854980469,293.1499938964844,293.1499938964844,282.1499938964844,34003.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363656163215637,1.0,0.0,0.0,3.7888238430023193,3.788848876953125,9.578601520843222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.25537109375,0.0,1677.6611328125,1895.4371337890625,0.0,1908.70263671875,0.9372141361236572,1.0,0.0,3.0,1.0,0.0
18172560,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8658374547958374,0.195332869887352,0.1759075224399566,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8858876824378967,0.2089134901762008,0.1982100009918213,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9990000128746032,0.3042629659175873,0.2095750272274017,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8185977935791016,0.1634433567523956,0.1553161591291427,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7691798806190491,0.1354480683803558,0.6125057935714722,285.1426696777344,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.2438659667969,285.1490478515625,1.0,0.3037357926368713,1.0,1.0,0.0,1.0,-1.622075438499451,1.6220732927322388,2.14568649425928e-06,1.2472004890441897,1.0,1.0,0.0,54.47007751464844,87.0,34816.796875,0.0,352.3797912597656,1.0,282.1435241699219,284.2977600097656,295.6101379394531,297.8525085449219,293.1499938964844,293.1499938964844,281.8500061035156,33498.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351823449134827,1.0,0.0,0.0,3.8554961681365967,3.855521678924561,9.918678642861778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.73828125,0.0,1754.263671875,1895.4371337890625,0.0,1898.689453125,0.9496250748634338,1.0,0.0,3.0,1.0,0.0
18172620,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8182685375213623,0.1962903439998626,0.1774283349514007,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8350172638893127,0.2095209658145904,0.1993914991617202,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9441407918930054,0.297780841588974,0.2096645534038543,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7705782055854797,0.1639621555805206,0.1563730835914611,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.72488933801651,0.1348361372947693,0.6124681234359741,284.9438781738281,284.95001220703125,295.8809814453125,292.6455993652344,295.8785400390625,297.2143249511719,284.9405517578125,1.0,0.3148165345191955,1.0,1.0,0.0,1.0,-1.627135992050171,1.627133846282959,2.1585342437902e-06,1.251294493675232,0.9743366837501526,0.9743366837501526,0.0,64.27314758300781,75.0,35946.53515625,0.0,382.0445861816406,1.0,281.8549194335937,284.05926513671875,295.7237243652344,298.1170654296875,293.1499938964844,293.1499938964844,281.54998779296875,35105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558819055557251,1.0,0.0,0.0,3.900961637496948,3.9009878635406494,1.015398765957798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.06689453125,0.0,1823.56103515625,1895.4371337890625,0.0,2076.550537109375,0.9606456756591796,1.0,0.0,3.0,1.0,0.0
18172680,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8182685375213623,0.1962903439998626,0.1774283349514007,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8350172638893127,0.2095209658145904,0.1993914991617202,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9441407918930054,0.297780841588974,0.2096645534038543,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7705782055854797,0.1639621555805206,0.1563730835914611,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.72488933801651,0.1348361372947693,0.6124681234359741,284.9438781738281,284.95001220703125,295.8809814453125,292.6455993652344,295.8785400390625,297.2143249511719,284.9405517578125,1.0,0.3148165345191955,1.0,1.0,0.0,1.0,-1.627135992050171,1.627133846282959,2.1585342437902e-06,1.251294493675232,0.9743366837501526,0.9743366837501526,0.0,64.27314758300781,75.0,35946.53515625,0.0,382.0445861816406,1.0,281.8549194335937,284.05926513671875,295.7237243652344,298.1170654296875,293.1499938964844,293.1499938964844,281.54998779296875,35105.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558819055557251,1.0,0.0,0.0,3.900961637496948,3.9009878635406494,1.015398765957798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.06689453125,0.0,1823.56103515625,1895.4371337890625,0.0,2076.550537109375,0.9606456756591796,1.0,0.0,3.0,1.0,0.0
18172740,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.801882803440094,0.1964674144983291,0.177822083234787,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8188983798027039,0.2094716578722,0.1995991915464401,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9170870780944824,0.2947622537612915,0.2072382569313049,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7548794746398926,0.1639377176761627,0.1565917134284973,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.708663284778595,0.1337483078241348,0.608669638633728,284.8094787597656,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2003173828125,284.8221435546875,1.0,0.3177860677242279,1.0,1.0,0.0,1.0,-1.620195984840393,1.6201938390731812,2.1410139652289217e-06,1.2457548379898071,0.8090357184410095,0.8090357184410095,0.0,68.36511993408203,63.0,36084.27734375,0.0,389.72076416015625,1.0,281.5570068359375,283.9530944824219,295.7177124023437,298.1488342285156,293.1499938964844,293.1499938964844,281.8500061035156,45356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709043622016907,1.0,0.0,0.0,3.582930088043213,3.5829551219940186,8.565839948460052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.66455078125,0.0,1528.54248046875,1895.4371337890625,0.0,2208.873046875,0.8971924185752869,1.0,0.0,3.0,1.0,0.0
18172800,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.801882803440094,0.1964674144983291,0.177822083234787,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8188983798027039,0.2094716578722,0.1995991915464401,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9170870780944824,0.2947622537612915,0.2072382569313049,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7548794746398926,0.1639377176761627,0.1565917134284973,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.708663284778595,0.1337483078241348,0.608669638633728,284.8094787597656,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2003173828125,284.8221435546875,1.0,0.3177860677242279,1.0,1.0,0.0,1.0,-1.620195984840393,1.6201938390731812,2.1410139652289217e-06,1.2457548379898071,0.8090357184410095,0.8090357184410095,0.0,68.36511993408203,63.0,36084.27734375,0.0,389.72076416015625,1.0,281.5570068359375,283.9530944824219,295.7177124023437,298.1488342285156,293.1499938964844,293.1499938964844,281.8500061035156,45356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709043622016907,1.0,0.0,0.0,3.582930088043213,3.5829551219940186,8.565839948460052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.66455078125,0.0,1528.54248046875,1895.4371337890625,0.0,2208.873046875,0.8971924185752869,1.0,0.0,3.0,1.0,0.0
18172860,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8093053698539734,0.1981047540903091,0.1788078099489212,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8252038955688477,0.2105484306812286,0.2001819610595703,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.923736035823822,0.2947132587432861,0.2066244482994079,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7610417604446411,0.1648800075054168,0.1570934206247329,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7128906846046448,0.1335818618535995,0.6061316728591919,285.0303039550781,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2039794921875,285.0279846191406,1.0,0.315704345703125,1.0,1.0,0.0,1.0,-1.6188901662826538,1.618888020515442,2.1375440155679826e-06,1.2445542812347412,0.9609054923057556,0.9609054923057556,0.0,66.83274841308594,51.0,35665.4375,0.0,384.7947692871094,1.0,281.8424987792969,284.1499328613281,295.62811279296875,297.94732666015625,293.1499938964844,293.1499938964844,281.54998779296875,32982.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548409700393677,1.0,0.0,0.0,3.697164535522461,3.697188377380371,9.120755635194656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.978515625,0.0,1563.40478515625,1895.4371337890625,0.0,2067.4765625,0.9138093590736388,1.0,0.0,3.0,1.0,0.0
18172920,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8093053698539734,0.1981047540903091,0.1788078099489212,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8252038955688477,0.2105484306812286,0.2001819610595703,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.923736035823822,0.2947132587432861,0.2066244482994079,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7610417604446411,0.1648800075054168,0.1570934206247329,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7128906846046448,0.1335818618535995,0.6061316728591919,285.0303039550781,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.2039794921875,285.0279846191406,1.0,0.315704345703125,1.0,1.0,0.0,1.0,-1.6188901662826538,1.618888020515442,2.1375440155679826e-06,1.2445542812347412,0.9609054923057556,0.9609054923057556,0.0,66.83274841308594,51.0,35665.4375,0.0,384.7947692871094,1.0,281.8424987792969,284.1499328613281,295.62811279296875,297.94732666015625,293.1499938964844,293.1499938964844,281.54998779296875,32982.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548409700393677,1.0,0.0,0.0,3.697164535522461,3.697188377380371,9.120755635194656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.978515625,0.0,1563.40478515625,1895.4371337890625,0.0,2067.4765625,0.9138093590736388,1.0,0.0,3.0,1.0,0.0
18172980,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8331487774848938,0.199706420302391,0.1801770776510238,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.848809540271759,0.2118528932332992,0.2012584209442138,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9541447162628174,0.295022577047348,0.2067595720291137,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.784684956073761,0.1661447137594223,0.1580939143896103,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7321640849113464,0.1338690370321273,0.6063153147697449,284.86444091796875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.209716796875,284.8730163574219,1.0,0.3104206323623657,1.0,1.0,0.0,1.0,-1.6234111785888672,1.6234090328216553,2.14885153582145e-06,1.2480906248092651,0.8284130692481995,0.8284130692481995,0.0,61.650047302246094,39.0,36200.734375,0.0,372.9064636230469,1.0,281.5570983886719,283.99346923828125,295.7196960449219,298.13238525390625,293.1499938964844,293.1499938964844,281.8500061035156,41320.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656819224357605,1.0,0.0,0.0,3.5406312942504883,3.5406551361083984,8.364783070646808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.4208984375,0.0,1453.4742431640625,1895.4371337890625,0.0,2162.59130859375,0.8846599459648132,1.0,0.0,3.0,1.0,0.0
18173040,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8331487774848938,0.199706420302391,0.1801770776510238,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.848809540271759,0.2118528932332992,0.2012584209442138,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9541447162628174,0.295022577047348,0.2067595720291137,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.784684956073761,0.1661447137594223,0.1580939143896103,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7321640849113464,0.1338690370321273,0.6063153147697449,284.86444091796875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.209716796875,284.8730163574219,1.0,0.3104206323623657,1.0,1.0,0.0,1.0,-1.6234111785888672,1.6234090328216553,2.14885153582145e-06,1.2480906248092651,0.8284130692481995,0.8284130692481995,0.0,61.650047302246094,39.0,36200.734375,0.0,372.9064636230469,1.0,281.5570983886719,283.99346923828125,295.7196960449219,298.13238525390625,293.1499938964844,293.1499938964844,281.8500061035156,41320.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656819224357605,1.0,0.0,0.0,3.5406312942504883,3.5406551361083984,8.364783070646808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.4208984375,0.0,1453.4742431640625,1895.4371337890625,0.0,2162.59130859375,0.8846599459648132,1.0,0.0,3.0,1.0,0.0
18173100,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8515725135803223,0.2008065730333328,0.1808357536792755,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8680018782615662,0.2127560824155807,0.2018124610185623,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9755269885063172,0.2955532968044281,0.2068463116884231,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8034202456474304,0.167007178068161,0.1586339324712753,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7474260330200195,0.1342383921146392,0.6067284941673279,285.0265808105469,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2147521972656,285.0462341308594,1.0,0.3068799972534179,1.0,1.0,0.0,1.0,-1.6261130571365356,1.6261109113693235,2.1556013507506577e-06,1.2501821517944336,0.931662917137146,0.931662917137146,0.0,58.18902206420898,39.0,35694.07421875,0.0,364.7629699707031,1.0,281.79913330078125,284.1727600097656,295.6481018066406,297.9298095703125,293.1499938964844,293.1499938964844,281.8500061035156,34798.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572742104530334,1.0,0.0,0.0,3.574852228164673,3.5748753547668457,8.527259751645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.5517578125,0.0,1442.3538818359375,1895.4371337890625,0.0,2088.70751953125,0.8906184434890747,1.0,0.0,3.0,1.0,0.0
18173160,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8785687685012817,0.2021963000297546,0.1818342953920364,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8957760334014893,0.2139148265123367,0.2026497274637222,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9990000128746032,0.2964664697647095,0.2069545835256576,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8279064297676086,0.1680946052074432,0.1594137847423553,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7699873447418213,0.1348235309123993,0.6081795692443848,285.0616149902344,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2225036621094,285.058837890625,1.0,0.3029264211654663,1.0,1.0,0.0,1.0,-1.6302833557128906,1.6302812099456787,2.166202420994523e-06,1.2535439729690552,0.9901747107505798,0.9901747107505798,0.0,54.198219299316406,27.0,35942.44921875,0.0,356.0716552734375,1.0,281.8421936035156,284.166748046875,295.6593017578125,297.9898681640625,293.1499938964844,293.1499938964844,281.54998779296875,31647.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536630630493164,1.0,0.0,0.0,3.699997186660767,3.7000207901000977,9.134737410931848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.02685546875,0.0,1556.4984130859375,1895.4371337890625,0.0,2057.224853515625,0.9135960936546326,1.0,0.0,3.0,1.0,0.0
18173220,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9295360445976256,0.2041398584842682,0.183619350194931,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9492899179458618,0.2157157063484192,0.2043042778968811,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.995833694934845,0.3022671341896057,0.1759666204452514,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8708683252334595,0.1698968708515167,0.1610268652439117,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8111565709114075,0.1357631683349609,0.6117497682571411,284.8436889648437,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2378234863281,284.8471069335937,1.0,0.2925411760807037,1.0,1.0,0.0,1.0,-1.6042925119400024,1.6042903661727903,2.101323616443551e-06,1.2331640720367432,0.8293936252593994,0.8293936252593994,0.0,48.3040657043457,30.0,36002.88671875,0.0,326.4154663085937,1.0,281.55743408203125,283.95703125,295.7375793457031,298.15802001953125,293.1499938964844,293.1499938964844,281.8500061035156,41083.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671929001808167,1.0,0.0,0.0,3.578537940979004,3.5785622596740723,8.544852221348265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.10595703125,0.0,1492.4014892578125,1895.4371337890625,0.0,2175.951904296875,0.8918882012367249,1.0,0.0,3.0,1.0,0.0
18173280,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9295360445976256,0.2041398584842682,0.183619350194931,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9492899179458618,0.2157157063484192,0.2043042778968811,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.995833694934845,0.3022671341896057,0.1759666204452514,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8708683252334595,0.1698968708515167,0.1610268652439117,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8111565709114075,0.1357631683349609,0.6117497682571411,284.8436889648437,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2378234863281,284.8471069335937,1.0,0.2925411760807037,1.0,1.0,0.0,1.0,-1.6042925119400024,1.6042903661727903,2.101323616443551e-06,1.2331640720367432,0.8293936252593994,0.8293936252593994,0.0,48.3040657043457,30.0,36002.88671875,0.0,326.4154663085937,1.0,281.55743408203125,283.95703125,295.7375793457031,298.15802001953125,293.1499938964844,293.1499938964844,281.8500061035156,41083.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671929001808167,1.0,0.0,0.0,3.578537940979004,3.5785622596740723,8.544852221348265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.10595703125,0.0,1492.4014892578125,1895.4371337890625,0.0,2175.951904296875,0.8918882012367249,1.0,0.0,3.0,1.0,0.0
18173340,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9754464030265808,0.2067584991455078,0.1855635195970535,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9905591011047364,0.2180350571870803,0.2061324119567871,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9826087355613708,0.3153378665447235,0.147887498140335,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9125405550003052,0.1721478700637817,0.1628279685974121,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8455798029899597,0.1372405886650085,0.6167372465133667,285.0206604003906,284.95001220703125,296.2299194335937,292.695068359375,296.2283020019531,297.2839050292969,285.0159606933594,1.0,0.2855731248855591,1.0,1.0,0.0,1.0,-1.583253026008606,1.5832509994506836,2.049331669695676e-06,1.2163249254226685,0.9550629258155824,0.9550629258155824,0.0,44.43232345581055,50.0,35110.875,0.0,305.6414794921875,1.0,281.84234619140625,284.1285095214844,295.6452941894531,297.9429626464844,293.1499938964844,293.1499938964844,281.54998779296875,32776.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523499131202698,1.0,0.0,0.0,3.675830841064453,3.675854444503784,9.015801083478436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.240234375,0.0,1537.8038330078125,1895.4371337890625,0.0,2045.8154296875,0.9087861776351928,1.0,0.0,3.0,1.0,0.0
18173400,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9754464030265808,0.2067584991455078,0.1855635195970535,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9905591011047364,0.2180350571870803,0.2061324119567871,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9826087355613708,0.3153378665447235,0.147887498140335,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9125405550003052,0.1721478700637817,0.1628279685974121,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8455798029899597,0.1372405886650085,0.6167372465133667,285.0206604003906,284.95001220703125,296.2299194335937,292.695068359375,296.2283020019531,297.2839050292969,285.0159606933594,1.0,0.2855731248855591,1.0,1.0,0.0,1.0,-1.583253026008606,1.5832509994506836,2.049331669695676e-06,1.2163249254226685,0.9550629258155824,0.9550629258155824,0.0,44.43232345581055,50.0,35110.875,0.0,305.6414794921875,1.0,281.84234619140625,284.1285095214844,295.6452941894531,297.9429626464844,293.1499938964844,293.1499938964844,281.54998779296875,32776.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523499131202698,1.0,0.0,0.0,3.675830841064453,3.675854444503784,9.015801083478436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.240234375,0.0,1537.8038330078125,1895.4371337890625,0.0,2045.8154296875,0.9087861776351928,1.0,0.0,3.0,1.0,0.0
18173460,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9858185052871704,0.2096160650253296,0.1879339516162872,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.983112633228302,0.2214226126670837,0.1959980279207229,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9789901971817015,0.3265860974788666,0.1427117437124252,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.925258457660675,0.1743200123310089,0.1649369448423385,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8551537394523621,0.1388022005558014,0.6240580677986145,284.8484191894531,284.95001220703125,296.2738647460937,292.6896057128906,296.2723693847656,297.32958984375,284.8631896972656,1.0,0.2883669435977936,1.0,1.0,0.0,1.0,-1.6005862951278689,1.6005842685699463,2.0918846530548763e-06,1.230004906654358,0.8083418607711792,0.8083418607711792,0.0,44.22101974487305,70.0,35586.703125,0.0,309.2348022460937,1.0,281.5574035644531,283.98468017578125,295.7137756347656,298.0863952636719,293.1499938964844,293.1499938964844,281.8500061035156,42520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619673609733582,1.0,0.0,0.0,3.477280139923096,3.4773037433624268,8.068126362559269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.0830078125,0.0,1395.842529296875,1895.4371337890625,0.0,2129.8505859375,0.8715134859085083,1.0,0.0,3.0,1.0,0.0
18173520,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9858185052871704,0.2096160650253296,0.1879339516162872,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.983112633228302,0.2214226126670837,0.1959980279207229,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9789901971817015,0.3265860974788666,0.1427117437124252,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.925258457660675,0.1743200123310089,0.1649369448423385,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8551537394523621,0.1388022005558014,0.6240580677986145,284.8484191894531,284.95001220703125,296.2738647460937,292.6896057128906,296.2723693847656,297.32958984375,284.8631896972656,1.0,0.2883669435977936,1.0,1.0,0.0,1.0,-1.6005862951278689,1.6005842685699463,2.0918846530548763e-06,1.230004906654358,0.8083418607711792,0.8083418607711792,0.0,44.22101974487305,70.0,35586.703125,0.0,309.2348022460937,1.0,281.5574035644531,283.98468017578125,295.7137756347656,298.0863952636719,293.1499938964844,293.1499938964844,281.8500061035156,42520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619673609733582,1.0,0.0,0.0,3.477280139923096,3.4773037433624268,8.068126362559269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.0830078125,0.0,1395.842529296875,1895.4371337890625,0.0,2129.8505859375,0.8715134859085083,1.0,0.0,3.0,1.0,0.0
18173580,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.956227958202362,0.2124253511428833,0.190697431564331,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9740447998046876,0.2242535203695297,0.2121411561965942,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9929165244102478,0.3322800993919372,0.1675687432289123,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8938083052635193,0.1770659834146499,0.1674432456493377,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.829656183719635,0.1409337967634201,0.6331184506416321,285.0929870605469,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.3483581542969,285.0945129394531,1.0,0.2991395890712738,1.0,1.0,0.0,1.0,-1.643584132194519,1.6435819864273071,2.1994717371853767e-06,1.263622164726257,1.0,1.0,0.0,47.95762252807617,90.0,36032.96875,0.0,345.8114318847656,1.0,281.84130859375,284.1852111816406,295.6515197753906,297.9718322753906,293.1499938964844,293.1499938964844,281.54998779296875,30797.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507384419441223,1.0,0.0,0.0,3.676362276077272,3.6763856410980233,9.018407922667392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.1982421875,0.0,1523.4884033203125,1895.4371337890625,0.0,2031.8431396484373,0.9078414440155028,1.0,0.0,3.0,1.0,0.0
18173640,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.956227958202362,0.2124253511428833,0.190697431564331,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9740447998046876,0.2242535203695297,0.2121411561965942,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9929165244102478,0.3322800993919372,0.1675687432289123,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8938083052635193,0.1770659834146499,0.1674432456493377,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.829656183719635,0.1409337967634201,0.6331184506416321,285.0929870605469,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.3483581542969,285.0945129394531,1.0,0.2991395890712738,1.0,1.0,0.0,1.0,-1.643584132194519,1.6435819864273071,2.1994717371853767e-06,1.263622164726257,1.0,1.0,0.0,47.95762252807617,90.0,36032.96875,0.0,345.8114318847656,1.0,281.84130859375,284.1852111816406,295.6515197753906,297.9718322753906,293.1499938964844,293.1499938964844,281.54998779296875,30797.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507384419441223,1.0,0.0,0.0,3.676362276077272,3.6763856410980233,9.018407922667392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.1982421875,0.0,1523.4884033203125,1895.4371337890625,0.0,2031.8431396484373,0.9078414440155028,1.0,0.0,3.0,1.0,0.0
