time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9326874613761902,0.2137710750102996,0.1920965313911438,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9516257047653198,0.2253235280513763,0.2133055627346038,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9978730082511902,0.3323020935058594,0.1840346753597259,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8741944432258606,0.1784423291683197,0.1689015030860901,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.812799334526062,0.1419305950403213,0.6384134292602539,284.9681701660156,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3447570800781,284.9494934082031,1.0,0.3071119785308838,1.0,1.0,0.0,1.0,-1.676378846168518,1.6763765811920166,2.2840606561658205e-06,1.2894608974456787,0.9540011882781982,0.9540011882781982,0.0,50.952735900878906,90.0,37454.92578125,0.0,371.2850341796875,1.0,281.5963134765625,284.0067749023437,295.7429504394531,298.2397766113281,293.1499938964844,293.1499938964844,281.54998779296875,32592.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624854445457458,1.0,0.0,0.0,3.7405648231506334,3.740589141845703,9.336146717942028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.236328125,0.0,1610.1492919921875,1895.4371337890625,0.0,2134.408203125,0.9221740961074828,1.0,0.0,3.0,1.0,0.0
18173760,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9024079442024232,0.2148657739162445,0.1932861804962158,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.919880211353302,0.2263062894344329,0.2143889516592025,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3300029039382934,0.2038972228765487,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.849772036075592,0.1796509176492691,0.1702396124601364,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7892792820930481,0.1427107155323028,0.6429780125617981,284.9320983886719,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.3294982910156,284.9367980957031,1.0,0.3163526356220245,1.0,1.0,0.0,1.0,-1.7100404500961304,1.7100380659103394,2.373008783251862e-06,1.3160210847854614,0.9257957339286804,0.9257957339286804,0.0,55.148719787597656,110.0,37967.01171875,0.0,402.0867004394531,1.0,281.5568542480469,283.9906616210937,295.7497863769531,298.248779296875,293.1499938964844,293.1499938964844,281.25,35380.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716736197471619,1.0,0.0,0.0,3.7248342037200928,3.72485876083374,9.25778635973984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.2109375,0.0,1613.3033447265625,1895.4371337890625,0.0,2215.714599609375,0.9213444590568542,1.0,0.0,3.0,1.0,0.0
18173820,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8367947340011597,0.2169119715690612,0.1956274360418319,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8504208326339722,0.2282990515232086,0.2167561948299408,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9621983170509338,0.3213834762573242,0.2267090529203415,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7904360890388489,0.1819047480821609,0.1729127317667007,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7328900098800659,0.1439229995012283,0.6512574553489685,284.8646850585937,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2888488769531,284.87359619140625,1.0,0.3369293212890625,1.0,1.0,0.0,1.0,-1.7580822706222534,1.7580797672271729,2.5037625164259225e-06,1.3540560007095337,0.8274410367012024,0.8274410367012024,0.0,68.70201873779297,113.0,39156.12890625,0.0,470.1831665039063,1.0,281.25762939453125,283.9082336425781,295.7416076660156,298.3477478027344,293.1499938964844,293.1499938964844,281.54998779296875,41571.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930781841278076,1.0,0.0,0.0,3.5211434364318848,3.521167278289795,8.272956506516493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.30078125,0.0,1434.691650390625,1895.4371337890625,0.0,2408.316650390625,0.8813032507896423,1.0,0.0,3.0,1.0,0.0
18173880,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8367947340011597,0.2169119715690612,0.1956274360418319,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8504208326339722,0.2282990515232086,0.2167561948299408,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9621983170509338,0.3213834762573242,0.2267090529203415,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7904360890388489,0.1819047480821609,0.1729127317667007,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7328900098800659,0.1439229995012283,0.6512574553489685,284.8646850585937,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2888488769531,284.87359619140625,1.0,0.3369293212890625,1.0,1.0,0.0,1.0,-1.7580822706222534,1.7580797672271729,2.5037625164259225e-06,1.3540560007095337,0.8274410367012024,0.8274410367012024,0.0,68.70201873779297,113.0,39156.12890625,0.0,470.1831665039063,1.0,281.25762939453125,283.9082336425781,295.7416076660156,298.3477478027344,293.1499938964844,293.1499938964844,281.54998779296875,41571.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930781841278076,1.0,0.0,0.0,3.5211434364318848,3.521167278289795,8.272956506516493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.30078125,0.0,1434.691650390625,1895.4371337890625,0.0,2408.316650390625,0.8813032507896423,1.0,0.0,3.0,1.0,0.0
18173940,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7968120574951172,0.2198365777730941,0.1984851509332656,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8103413581848145,0.2310479283332824,0.2196327596902847,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9003118872642517,0.3186967670917511,0.2239666283130645,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7518404126167297,0.1846427023410797,0.1758432388305664,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6968708038330078,0.1454845666885376,0.6599635481834412,285.0489807128906,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.290283203125,285.0472717285156,1.0,0.351762056350708,1.0,1.0,0.0,1.0,-1.7738265991210938,1.7738240957260132,2.547646090533817e-06,1.3665982484817505,0.9780548810958862,0.9780548810958862,0.0,82.018798828125,101.0,38951.1328125,0.0,520.73486328125,1.0,281.5416259765625,284.0693054199219,295.6293640136719,298.1521911621094,293.1499938964844,293.1499938964844,281.25,31918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786094069480896,1.0,0.0,0.0,3.685335397720337,3.685359001159668,9.06248544652044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.5146484375,0.0,1542.0037841796875,1895.4371337890625,0.0,2345.024169921875,0.9103662371635436,1.0,0.0,3.0,1.0,0.0
18174000,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7968120574951172,0.2198365777730941,0.1984851509332656,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8103413581848145,0.2310479283332824,0.2196327596902847,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9003118872642517,0.3186967670917511,0.2239666283130645,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7518404126167297,0.1846427023410797,0.1758432388305664,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.6968708038330078,0.1454845666885376,0.6599635481834412,285.0489807128906,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.290283203125,285.0472717285156,1.0,0.351762056350708,1.0,1.0,0.0,1.0,-1.7738265991210938,1.7738240957260132,2.547646090533817e-06,1.3665982484817505,0.9780548810958862,0.9780548810958862,0.0,82.018798828125,101.0,38951.1328125,0.0,520.73486328125,1.0,281.5416259765625,284.0693054199219,295.6293640136719,298.1521911621094,293.1499938964844,293.1499938964844,281.25,31918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786094069480896,1.0,0.0,0.0,3.685335397720337,3.685359001159668,9.06248544652044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.5146484375,0.0,1542.0037841796875,1895.4371337890625,0.0,2345.024169921875,0.9103662371635436,1.0,0.0,3.0,1.0,0.0
18174060,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7872175574302673,0.2221783846616745,0.2009793221950531,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8006037473678589,0.2335285693407058,0.2223017066717147,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8851541876792908,0.3181658387184143,0.2235880196094513,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7440459728240967,0.1871483623981475,0.1785129308700561,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6880403757095337,0.146990954875946,0.6679146885871887,284.8778686523437,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2914123535156,284.88427734375,1.0,0.3582969903945923,1.0,1.0,0.0,1.0,-1.7923283576965332,1.792325735092163,2.599619165266631e-06,1.381195306777954,0.8532686829566956,0.8532686829566956,0.0,87.0354232788086,89.0,39765.52734375,0.0,548.2294311523438,1.0,281.2568359375,283.8937683105469,295.6734924316406,298.3099365234375,293.1499938964844,293.1499938964844,281.54998779296875,39407.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012737035751343,1.0,0.0,0.0,3.596845388412476,3.596869468688965,8.632504773231631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.17041015625,0.0,1499.958251953125,1895.4371337890625,0.0,2483.075927734375,0.8955499529838562,1.0,0.0,3.0,1.0,0.0
18174120,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7872175574302673,0.2221783846616745,0.2009793221950531,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8006037473678589,0.2335285693407058,0.2223017066717147,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8851541876792908,0.3181658387184143,0.2235880196094513,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7440459728240967,0.1871483623981475,0.1785129308700561,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6880403757095337,0.146990954875946,0.6679146885871887,284.8778686523437,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2914123535156,284.88427734375,1.0,0.3582969903945923,1.0,1.0,0.0,1.0,-1.7923283576965332,1.792325735092163,2.599619165266631e-06,1.381195306777954,0.8532686829566956,0.8532686829566956,0.0,87.0354232788086,89.0,39765.52734375,0.0,548.2294311523438,1.0,281.2568359375,283.8937683105469,295.6734924316406,298.3099365234375,293.1499938964844,293.1499938964844,281.54998779296875,39407.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012737035751343,1.0,0.0,0.0,3.596845388412476,3.596869468688965,8.632504773231631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.17041015625,0.0,1499.958251953125,1895.4371337890625,0.0,2483.075927734375,0.8955499529838562,1.0,0.0,3.0,1.0,0.0
18174180,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7942187190055847,0.2253132611513137,0.2034458369016647,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8075485229492188,0.2366110980510711,0.2249181717634201,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8899454474449158,0.3194669187068939,0.2240704447031021,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7506877779960632,0.1901446431875229,0.1810915172100067,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6942315101623535,0.1489641666412353,0.6756649017333984,285.0653991699219,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30145263671875,285.0634460449219,1.0,0.3594840466976166,1.0,1.0,0.0,1.0,-1.8114088773727417,1.811406254768372,2.653728870427585e-06,1.3961360454559326,1.0,1.0,0.0,86.11717987060547,77.0,39536.09375,0.0,558.35205078125,1.0,281.5428466796875,284.0625305175781,295.5802307128906,298.1341552734375,293.1499938964844,293.1499938964844,281.25,31793.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926521897315979,1.0,0.0,0.0,3.7528769969940186,3.752901315689087,9.397707572134096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.4638671875,0.0,1618.3072509765625,1895.4371337890625,0.0,2404.44482421875,0.9254927635192872,1.0,0.0,3.0,1.0,0.0
18174240,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7942187190055847,0.2253132611513137,0.2034458369016647,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8075485229492188,0.2366110980510711,0.2249181717634201,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8899454474449158,0.3194669187068939,0.2240704447031021,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7506877779960632,0.1901446431875229,0.1810915172100067,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6942315101623535,0.1489641666412353,0.6756649017333984,285.0653991699219,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30145263671875,285.0634460449219,1.0,0.3594840466976166,1.0,1.0,0.0,1.0,-1.8114088773727417,1.811406254768372,2.653728870427585e-06,1.3961360454559326,1.0,1.0,0.0,86.11717987060547,77.0,39536.09375,0.0,558.35205078125,1.0,281.5428466796875,284.0625305175781,295.5802307128906,298.1341552734375,293.1499938964844,293.1499938964844,281.25,31793.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926521897315979,1.0,0.0,0.0,3.7528769969940186,3.752901315689087,9.397707572134096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.4638671875,0.0,1618.3072509765625,1895.4371337890625,0.0,2404.44482421875,0.9254927635192872,1.0,0.0,3.0,1.0,0.0
18174300,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8026766777038574,0.2267566472291946,0.2048062533140182,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8156314492225647,0.2381170243024826,0.2263463884592056,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8980879187583923,0.3201668858528137,0.2245869189500808,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7584803700447083,0.1916279196739196,0.1824768930673599,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7018148303031921,0.149973064661026,0.6799957156181335,284.9165344238281,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3055419921875,284.8980407714844,1.0,0.3587347567081451,1.0,1.0,0.0,1.0,-1.822242975234985,1.8222403526306152,2.684813352971105e-06,1.4046673774719238,0.9286636114120485,0.9286636114120485,0.0,84.04818725585938,77.0,40547.78125,0.0,559.37109375,1.0,281.2952575683594,283.8729553222656,295.64654541015625,298.3573608398437,293.1499938964844,293.1499938964844,281.25,34313.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024133443832397,1.0,0.0,0.0,3.784421920776367,3.784446954727173,9.556356417306231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.78662109375,0.0,1674.8428955078125,1895.4371337890625,0.0,2493.510498046875,0.932710826396942,1.0,0.0,3.0,1.0,0.0
18174360,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8124520778656006,0.2279299795627594,0.2058316171169281,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8249976634979248,0.2394321262836456,0.2275361865758896,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9083194136619568,0.3206098079681396,0.2248681634664535,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.768008291721344,0.1929583400487899,0.1836704313755035,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7108445763587952,0.1508662402629852,0.6836448907852173,284.8785705566406,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.306640625,284.8827209472656,1.0,0.3572272658348083,1.0,1.0,0.0,1.0,-1.83105742931366,1.8310546875,2.710268518058001e-06,1.4116131067276,0.8814092874526978,0.8814092874526978,0.0,81.43043518066406,65.0,40471.17578125,0.0,557.2846069335938,1.0,281.25665283203125,283.864990234375,295.631591796875,298.30877685546875,293.1499938964844,293.1499938964844,281.54998779296875,38350.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080077171325684,1.0,0.0,0.0,3.703210830688477,3.703235864639282,9.150612640951294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.3740234375,0.0,1611.022705078125,1895.4371337890625,0.0,2544.858642578125,0.9182718992233276,1.0,0.0,3.0,1.0,0.0
18174420,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8406571745872498,0.2313149720430374,0.2082740068435669,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8537667989730835,0.2428227066993713,0.2301873862743377,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9442974328994752,0.3227117657661438,0.2258268743753433,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7976376414299011,0.1962503492832183,0.1862705945968628,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7356860041618347,0.153180330991745,0.6917482614517212,285.0729064941406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3175354003906,285.0730895996094,1.0,0.3526448309421539,1.0,1.0,0.0,1.0,-1.8511728048324585,1.8511700630187988,2.7687276542565087e-06,1.4273439645767212,1.0,1.0,0.0,74.15314483642578,53.0,40104.53515625,0.0,548.3062133789062,1.0,281.5433349609375,284.0501708984375,295.5371398925781,298.1269836425781,293.1499938964844,293.1499938964844,281.25,32913.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998051047325134,1.0,0.0,0.0,3.823165416717529,3.823190450668335,9.753027825354366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.10693359375,0.0,1710.3040771484375,1895.4371337890625,0.0,2469.643310546875,0.9418091177940368,1.0,0.0,3.0,1.0,0.0
18174480,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8406571745872498,0.2313149720430374,0.2082740068435669,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8537667989730835,0.2428227066993713,0.2301873862743377,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9442974328994752,0.3227117657661438,0.2258268743753433,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7976376414299011,0.1962503492832183,0.1862705945968628,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7356860041618347,0.153180330991745,0.6917482614517212,285.0729064941406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3175354003906,285.0730895996094,1.0,0.3526448309421539,1.0,1.0,0.0,1.0,-1.8511728048324585,1.8511700630187988,2.7687276542565087e-06,1.4273439645767212,1.0,1.0,0.0,74.15314483642578,53.0,40104.53515625,0.0,548.3062133789062,1.0,281.5433349609375,284.0501708984375,295.5371398925781,298.1269836425781,293.1499938964844,293.1499938964844,281.25,32913.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998051047325134,1.0,0.0,0.0,3.823165416717529,3.823190450668335,9.753027825354366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.10693359375,0.0,1710.3040771484375,1895.4371337890625,0.0,2469.643310546875,0.9418091177940368,1.0,0.0,3.0,1.0,0.0
18174540,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8871811032295227,0.2342106103897094,0.2107582539319992,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9020549654960632,0.2459713071584701,0.2329510450363159,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9928436279296876,0.3243855237960815,0.2269123643636703,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8412352800369263,0.1993756741285324,0.1889800131320953,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7757933735847473,0.1554167717695236,0.7004629373550415,284.88677978515625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32379150390625,284.88983154296875,1.0,0.346660852432251,1.0,1.0,0.0,1.0,-1.872499227523804,1.8724963665008545,2.831638767020195e-06,1.444116473197937,0.9076948165893556,0.9076948165893556,0.0,65.22769927978516,41.0,41152.69921875,0.0,534.6624145507812,1.0,281.2557373046875,283.8462219238281,295.5855407714844,298.3025817871094,293.1499938964844,293.1499938964844,280.95001220703125,37697.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150955438613892,1.0,0.0,0.0,3.793103933334351,3.7931296825408936,9.600255452824058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.662109375,0.0,1711.4810791015625,1895.4371337890625,0.0,2610.19482421875,0.9379894733428956,1.0,0.0,3.0,1.0,0.0
18174600,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8871811032295227,0.2342106103897094,0.2107582539319992,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9020549654960632,0.2459713071584701,0.2329510450363159,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9928436279296876,0.3243855237960815,0.2269123643636703,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8412352800369263,0.1993756741285324,0.1889800131320953,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7757933735847473,0.1554167717695236,0.7004629373550415,284.88677978515625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32379150390625,284.88983154296875,1.0,0.346660852432251,1.0,1.0,0.0,1.0,-1.872499227523804,1.8724963665008545,2.831638767020195e-06,1.444116473197937,0.9076948165893556,0.9076948165893556,0.0,65.22769927978516,41.0,41152.69921875,0.0,534.6624145507812,1.0,281.2557373046875,283.8462219238281,295.5855407714844,298.3025817871094,293.1499938964844,293.1499938964844,280.95001220703125,37697.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150955438613892,1.0,0.0,0.0,3.793103933334351,3.7931296825408936,9.600255452824058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.662109375,0.0,1711.4810791015625,1895.4371337890625,0.0,2610.19482421875,0.9379894733428956,1.0,0.0,3.0,1.0,0.0
18174660,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9388440251350404,0.2367214113473892,0.2127443104982376,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9562276005744934,0.2488087266683578,0.2353641539812088,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9990000128746032,0.3295447528362274,0.2021155357360839,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8862000703811646,0.2022355198860168,0.191420093178749,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8176846504211426,0.1574326455593109,0.7082698345184326,284.83209228515625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3280334472656,284.8451843261719,1.0,0.3382086753845215,1.0,1.0,0.0,1.0,-1.861640453338623,1.861637711524964,2.798952436933177e-06,1.4351760149002075,0.7840258479118347,0.7840258479118347,0.0,58.23532485961914,59.0,40782.26171875,0.0,504.7242126464844,1.0,280.9578857421875,283.81573486328125,295.53875732421875,298.2635498046875,293.1499938964844,293.1499938964844,281.25,45998.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254678249359131,1.0,0.0,0.0,3.395092010498047,3.395115375518799,7.691240284657397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.712890625,0.0,1337.2213134765625,1895.4371337890625,0.0,2706.29736328125,0.8583353161811829,1.0,0.0,3.0,1.0,0.0
18174720,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9388440251350404,0.2367214113473892,0.2127443104982376,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9562276005744934,0.2488087266683578,0.2353641539812088,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9990000128746032,0.3295447528362274,0.2021155357360839,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8862000703811646,0.2022355198860168,0.191420093178749,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8176846504211426,0.1574326455593109,0.7082698345184326,284.83209228515625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3280334472656,284.8451843261719,1.0,0.3382086753845215,1.0,1.0,0.0,1.0,-1.861640453338623,1.861637711524964,2.798952436933177e-06,1.4351760149002075,0.7840258479118347,0.7840258479118347,0.0,58.23532485961914,59.0,40782.26171875,0.0,504.7242126464844,1.0,280.9578857421875,283.81573486328125,295.53875732421875,298.2635498046875,293.1499938964844,293.1499938964844,281.25,45998.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254678249359131,1.0,0.0,0.0,3.395092010498047,3.395115375518799,7.691240284657397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.712890625,0.0,1337.2213134765625,1895.4371337890625,0.0,2706.29736328125,0.8583353161811829,1.0,0.0,3.0,1.0,0.0
18174780,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.958817183971405,0.2405068129301071,0.2157837003469467,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9745838046073914,0.2526208758354187,0.2386440932750702,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.3406676352024078,0.1931474357843399,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9044562578201294,0.2059108763933181,0.1946123242378235,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8326373100280762,0.1601396799087524,0.7192066311836243,285.012939453125,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3612365722656,285.0120849609375,1.0,0.3394193351268768,1.0,1.0,0.0,1.0,-1.874089002609253,1.874086141586304,2.836192606991972e-06,1.4452449083328247,0.9138287305831908,0.9138287305831908,0.0,56.899295806884766,79.0,40503.25,0.0,509.180419921875,1.0,281.240478515625,283.97149658203125,295.4326171875,298.0447692871094,293.1499938964844,293.1499938964844,280.95001220703125,33144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098788261413574,1.0,0.0,0.0,3.544766664505005,3.5447890758514404,8.384334364563983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.64306640625,0.0,1398.46630859375,1895.4371337890625,0.0,2562.077392578125,0.8795658349990845,1.0,0.0,3.0,1.0,0.0
18174840,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.958817183971405,0.2405068129301071,0.2157837003469467,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9745838046073914,0.2526208758354187,0.2386440932750702,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.3406676352024078,0.1931474357843399,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9044562578201294,0.2059108763933181,0.1946123242378235,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8326373100280762,0.1601396799087524,0.7192066311836243,285.012939453125,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3612365722656,285.0120849609375,1.0,0.3394193351268768,1.0,1.0,0.0,1.0,-1.874089002609253,1.874086141586304,2.836192606991972e-06,1.4452449083328247,0.9138287305831908,0.9138287305831908,0.0,56.899295806884766,79.0,40503.25,0.0,509.180419921875,1.0,281.240478515625,283.97149658203125,295.4326171875,298.0447692871094,293.1499938964844,293.1499938964844,280.95001220703125,33144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098788261413574,1.0,0.0,0.0,3.544766664505005,3.5447890758514404,8.384334364563983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.64306640625,0.0,1398.46630859375,1895.4371337890625,0.0,2562.077392578125,0.8795658349990845,1.0,0.0,3.0,1.0,0.0
18174900,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.955847144126892,0.2421870529651641,0.2174737900495529,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.971855103969574,0.2544395625591278,0.2404869943857193,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.3450599312782287,0.1966401934623718,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9021360278129578,0.2076887935400009,0.1963971704244613,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8306556344032288,0.1614929884672165,0.7256272435188293,284.8890991210937,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3746643066406,284.8771667480469,1.0,0.3432303965091705,1.0,1.0,0.0,1.0,-1.8923698663711548,1.8923670053482056,2.890615860451362e-06,1.4594720602035522,0.8353748917579651,0.8353748917579651,0.0,57.95548629760742,79.0,41441.6328125,0.0,524.9973754882812,1.0,280.99981689453125,283.8170471191406,295.49932861328125,298.2597351074219,293.1499938964844,293.1499938964844,280.95001220703125,36966.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168665170669556,1.0,0.0,0.0,3.5284669399261475,3.5284900665283203,8.307405892082897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.11669921875,0.0,1409.103271484375,1895.4371337890625,0.0,2626.564453125,0.8764284253120422,1.0,0.0,3.0,1.0,0.0
18174960,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9435635209083556,0.2436754256486892,0.2189049273729324,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9606552720069884,0.2561255991458893,0.2421683222055435,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.3476668000221252,0.2053070217370987,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8918994069099426,0.2093564569950103,0.1980591565370559,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8220996260643005,0.1627600193023681,0.7317070364952087,284.9118957519531,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3807678222656,284.9207458496094,1.0,0.3487980365753174,1.0,1.0,0.0,1.0,-1.9158046245574951,1.9158016443252563,2.961326345030102e-06,1.4777588844299316,0.8293392658233643,0.8293392658233643,0.0,60.17591857910156,99.0,41516.6015625,0.0,548.5133666992188,1.0,280.95880126953125,283.8632507324219,295.48944091796875,298.2142333984375,293.1499938964844,293.1499938964844,281.25,39408.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206211924552917,1.0,0.0,0.0,3.410192012786865,3.410214424133301,7.759808227092435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.06005859375,0.0,1306.207275390625,1895.4371337890625,0.0,2661.3251953125,0.8555524945259094,1.0,0.0,3.0,1.0,0.0
18175020,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9061691761016846,0.2476057261228561,0.2223945558071136,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9232050776481628,0.2602082788944244,0.2460408806800842,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9990000128746032,0.3485125005245209,0.2318725287914276,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8614264726638794,0.2132782042026519,0.201817438006401,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7945685386657715,0.1657115221023559,0.7454391121864319,285.0927734375,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3813781738281,285.0921630859375,1.0,0.3643471896648407,1.0,1.0,0.0,1.0,-1.9775383472442627,1.9775352478027344,3.152231784042669e-06,1.5259108543395996,1.0,1.0,0.0,67.404296875,117.0,42140.015625,0.0,617.6962890625,1.0,281.2417297363281,284.0072326660156,295.4251708984375,298.114501953125,293.1499938964844,293.1499938964844,280.95001220703125,30227.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146905899047852,1.0,0.0,0.0,3.644228935241699,3.644251823425293,8.861446190167044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7744140625,0.0,1483.634033203125,1895.4371337890625,0.0,2606.454345703125,0.9000053405761719,1.0,0.0,3.0,1.0,0.0
18175080,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9061691761016846,0.2476057261228561,0.2223945558071136,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9232050776481628,0.2602082788944244,0.2460408806800842,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9990000128746032,0.3485125005245209,0.2318725287914276,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8614264726638794,0.2132782042026519,0.201817438006401,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7945685386657715,0.1657115221023559,0.7454391121864319,285.0927734375,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3813781738281,285.0921630859375,1.0,0.3643471896648407,1.0,1.0,0.0,1.0,-1.9775383472442627,1.9775352478027344,3.152231784042669e-06,1.5259108543395996,1.0,1.0,0.0,67.404296875,117.0,42140.015625,0.0,617.6962890625,1.0,281.2417297363281,284.0072326660156,295.4251708984375,298.114501953125,293.1499938964844,293.1499938964844,280.95001220703125,30227.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146905899047852,1.0,0.0,0.0,3.644228935241699,3.644251823425293,8.861446190167044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7744140625,0.0,1483.634033203125,1895.4371337890625,0.0,2606.454345703125,0.9000053405761719,1.0,0.0,3.0,1.0,0.0
18175140,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8534822463989258,0.2506575584411621,0.2259179353713989,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8676583170890808,0.2637274265289306,0.2500908374786377,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9566959738731384,0.3444404006004333,0.2420816570520401,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.815339982509613,0.2167265117168426,0.2057691812515258,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7496765851974487,0.1682268977165222,0.7598913908004761,284.91143798828125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3612670898437,284.9131774902344,1.0,0.3823511898517608,1.0,1.0,0.0,1.0,-2.0204901695251465,2.020486831665039,3.2898567496886244e-06,1.5599850416183472,0.9030848741531372,0.9030848741531372,0.0,80.92176055908203,135.0,43690.8359375,0.0,697.6321411132812,1.0,280.9566955566406,283.7950439453125,295.4876403808594,298.35260009765625,293.1499938964844,293.1499938964844,280.6499938964844,35939.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351515531539917,1.0,0.0,0.0,3.6783368587493896,3.678361177444458,9.028098588714784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.77197265625,0.0,1564.4658203125,1895.4371337890625,0.0,2796.45166015625,0.9110807776451112,1.0,0.0,3.0,1.0,0.0
18175200,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8534822463989258,0.2506575584411621,0.2259179353713989,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8676583170890808,0.2637274265289306,0.2500908374786377,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9566959738731384,0.3444404006004333,0.2420816570520401,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.815339982509613,0.2167265117168426,0.2057691812515258,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7496765851974487,0.1682268977165222,0.7598913908004761,284.91143798828125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3612670898437,284.9131774902344,1.0,0.3823511898517608,1.0,1.0,0.0,1.0,-2.0204901695251465,2.020486831665039,3.2898567496886244e-06,1.5599850416183472,0.9030848741531372,0.9030848741531372,0.0,80.92176055908203,135.0,43690.8359375,0.0,697.6321411132812,1.0,280.9566955566406,283.7950439453125,295.4876403808594,298.35260009765625,293.1499938964844,293.1499938964844,280.6499938964844,35939.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351515531539917,1.0,0.0,0.0,3.6783368587493896,3.678361177444458,9.028098588714784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.77197265625,0.0,1564.4658203125,1895.4371337890625,0.0,2796.45166015625,0.9110807776451112,1.0,0.0,3.0,1.0,0.0
18175260,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8109831809997559,0.2532031834125519,0.228788673877716,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8243072628974915,0.2668090760707855,0.2536410987377167,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.895175039768219,0.3430705666542053,0.241039291024208,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7730112075805664,0.2197728604078292,0.2092964202165603,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7134855389595032,0.17036834359169,0.7726295590400696,284.874267578125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.35791015625,284.8840637207031,1.0,0.400570660829544,1.0,1.0,0.0,1.0,-2.0470175743103027,2.047014236450196,3.375699861862813e-06,1.5805338621139526,0.810859739780426,0.810859739780426,0.0,97.7733154296875,123.0,44158.296875,0.0,777.9802856445312,1.0,280.6584777832031,283.75592041015625,295.44097900390625,298.3547058105469,293.1499938964844,293.1499938964844,280.95001220703125,42216.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498631715774536,1.0,0.0,0.0,3.400789976119995,3.400812864303589,7.717079029134766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.0419921875,0.0,1316.5179443359375,1895.4371337890625,0.0,2933.989013671875,0.8565734624862671,1.0,0.0,3.0,1.0,0.0
18175320,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8109831809997559,0.2532031834125519,0.228788673877716,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8243072628974915,0.2668090760707855,0.2536410987377167,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.895175039768219,0.3430705666542053,0.241039291024208,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7730112075805664,0.2197728604078292,0.2092964202165603,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7134855389595032,0.17036834359169,0.7726295590400696,284.874267578125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.35791015625,284.8840637207031,1.0,0.400570660829544,1.0,1.0,0.0,1.0,-2.0470175743103027,2.047014236450196,3.375699861862813e-06,1.5805338621139526,0.810859739780426,0.810859739780426,0.0,97.7733154296875,123.0,44158.296875,0.0,777.9802856445312,1.0,280.6584777832031,283.75592041015625,295.44097900390625,298.3547058105469,293.1499938964844,293.1499938964844,280.95001220703125,42216.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498631715774536,1.0,0.0,0.0,3.400789976119995,3.400812864303589,7.717079029134766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.0419921875,0.0,1316.5179443359375,1895.4371337890625,0.0,2933.989013671875,0.8565734624862671,1.0,0.0,3.0,1.0,0.0
18175380,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8008350729942322,0.2570018470287323,0.2321274280548095,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8147578239440918,0.270796537399292,0.2574008703231811,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8805084228515625,0.3447089791297912,0.2418889850378036,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7640906572341919,0.2235672622919082,0.2129135131835937,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7047682404518127,0.1730941236019134,0.7851757407188416,285.0326538085937,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3666076660156,285.03057861328125,1.0,0.4091399610042572,1.0,1.0,0.0,1.0,-2.075972557067871,2.075968980789185,3.4709444207692286e-06,1.6030735969543457,0.942699372768402,0.942699372768402,0.0,104.53621673583984,111.0,44176.92578125,0.0,827.0692749023438,1.0,280.9412536621094,283.88824462890625,295.34234619140625,298.1731262207031,293.1499938964844,293.1499938964844,280.6499938964844,31986.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406173586845398,1.0,0.0,0.0,3.5858266353607178,3.5858492851257324,8.579695531807374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.1513671875,0.0,1433.4361572265625,1895.4371337890625,0.0,2847.48388671875,0.8878931999206543,1.0,0.0,3.0,1.0,0.0
18175440,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8008350729942322,0.2570018470287323,0.2321274280548095,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8147578239440918,0.270796537399292,0.2574008703231811,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8805084228515625,0.3447089791297912,0.2418889850378036,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7640906572341919,0.2235672622919082,0.2129135131835937,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7047682404518127,0.1730941236019134,0.7851757407188416,285.0326538085937,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3666076660156,285.03057861328125,1.0,0.4091399610042572,1.0,1.0,0.0,1.0,-2.075972557067871,2.075968980789185,3.4709444207692286e-06,1.6030735969543457,0.942699372768402,0.942699372768402,0.0,104.53621673583984,111.0,44176.92578125,0.0,827.0692749023438,1.0,280.9412536621094,283.88824462890625,295.34234619140625,298.1731262207031,293.1499938964844,293.1499938964844,280.6499938964844,31986.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406173586845398,1.0,0.0,0.0,3.5858266353607178,3.5858492851257324,8.579695531807374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.1513671875,0.0,1433.4361572265625,1895.4371337890625,0.0,2847.48388671875,0.8878931999206543,1.0,0.0,3.0,1.0,0.0
18175500,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8026077747344971,0.2586807310581207,0.2338091433048248,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8164661526679993,0.272679328918457,0.2592975497245788,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8811565041542053,0.3456018567085266,0.242597609758377,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7660552263259888,0.2253837883472442,0.2147267311811447,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7065554857254028,0.1744182854890823,0.7914514541625977,284.8939514160156,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3689270019531,284.88232421875,1.0,0.4112398028373718,1.0,1.0,0.0,1.0,-2.090838670730591,2.0908350944519043,3.5204755022277823e-06,1.6146910190582275,0.858083188533783,0.858083188533783,0.0,105.0339813232422,111.0,45173.37109375,0.0,842.1708984375,1.0,280.6986999511719,283.7196044921875,295.4029846191406,298.39337158203125,293.1499938964844,293.1499938964844,280.6499938964844,35846.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493245244026184,1.0,0.0,0.0,3.5883309841156006,3.5883543491363525,8.591683808845119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.212890625,0.0,1464.503173828125,1895.4371337890625,0.0,2928.9443359375,0.8890668749809265,1.0,0.0,3.0,1.0,0.0
