time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8063212633132935,0.2601565420627594,0.2351321578025818,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8201084136962891,0.2744127213954925,0.2609252035617828,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8841545581817627,0.3463708758354187,0.2431057244539261,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7699684500694275,0.2270752191543579,0.216311901807785,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7101829648017883,0.1756442487239837,0.7968685626983643,284.9026184082031,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.36895751953125,284.9083557128906,1.0,0.4121600389480591,1.0,1.0,0.0,1.0,-2.1034047603607178,2.1034011840820312,3.562626716302475e-06,1.6245030164718628,0.8423229455947876,0.8423229455947876,0.0,104.42705535888672,99.0,45082.81640625,0.0,851.3978881835938,1.0,280.6582946777344,283.7474670410156,295.3866882324219,298.337890625,293.1499938964844,293.1499938964844,280.95001220703125,38877.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538703918457031,1.0,0.0,0.0,3.4837400913238525,3.4837629795074463,8.098130592770758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.93310546875,0.0,1376.4952392578125,1895.4371337890625,0.0,2971.534423828125,0.8708503842353821,1.0,0.0,3.0,1.0,0.0
18175620,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8222662210464478,0.2642156779766083,0.2382709681987762,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8358715772628784,0.2786703407764435,0.2644978165626526,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9006124138832092,0.3491386473178863,0.2446229010820388,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7866857051849365,0.2311220318078994,0.2197248637676239,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7245375514030457,0.1786481440067291,0.8085334897041321,285.0534362792969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3787841796875,285.0509338378906,1.0,0.4116161167621612,1.0,1.0,0.0,1.0,-2.131392002105713,2.1313884258270264,3.657272372947773e-06,1.6462271213531494,0.9838786125183104,0.9838786125183104,0.0,99.7549819946289,87.0,45059.5390625,0.0,860.2161865234375,1.0,280.94219970703125,283.8786926269531,295.3100280761719,298.19091796875,293.1499938964844,293.1499938964844,280.6499938964844,31329.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469638824462891,1.0,0.0,0.0,3.671422719955444,3.671446084976196,8.994190920930123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.32177734375,0.0,1521.9793701171875,1895.4371337890625,0.0,2906.84228515625,0.9066910147666932,1.0,0.0,3.0,1.0,0.0
18175680,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8222662210464478,0.2642156779766083,0.2382709681987762,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8358715772628784,0.2786703407764435,0.2644978165626526,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9006124138832092,0.3491386473178863,0.2446229010820388,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7866857051849365,0.2311220318078994,0.2197248637676239,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7245375514030457,0.1786481440067291,0.8085334897041321,285.0534362792969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3787841796875,285.0509338378906,1.0,0.4116161167621612,1.0,1.0,0.0,1.0,-2.131392002105713,2.1313884258270264,3.657272372947773e-06,1.6462271213531494,0.9838786125183104,0.9838786125183104,0.0,99.7549819946289,87.0,45059.5390625,0.0,860.2161865234375,1.0,280.94219970703125,283.8786926269531,295.3100280761719,298.19091796875,293.1499938964844,293.1499938964844,280.6499938964844,31329.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469638824462891,1.0,0.0,0.0,3.671422719955444,3.671446084976196,8.994190920930123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.32177734375,0.0,1521.9793701171875,1895.4371337890625,0.0,2906.84228515625,0.9066910147666932,1.0,0.0,3.0,1.0,0.0
18175740,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.846507728099823,0.2677047252655029,0.2413111627101898,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8612608313560486,0.2825308442115783,0.2679899334907532,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.930031418800354,0.3512722849845886,0.2460600137710571,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.812532901763916,0.2348271608352661,0.2230522781610489,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7460577487945557,0.1814372539520263,0.8200521469116211,284.8938903808594,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3824462890625,284.8988647460937,1.0,0.408909410238266,1.0,1.0,0.0,1.0,-2.158799409866333,2.1587955951690674,3.751423037101631e-06,1.667603611946106,0.8698517084121704,0.8698517084121704,0.0,92.4487533569336,75.0,46133.54296875,0.0,858.9295654296875,1.0,280.65692138671875,283.70489501953125,295.3581848144531,298.3729248046875,293.1499938964844,293.1499938964844,280.95001220703125,38160.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618877530097961,1.0,0.0,0.0,3.613047599792481,3.6130716800689697,8.710450742910325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.208984375,0.0,1508.4486083984375,1895.4371337890625,0.0,3046.711181640625,0.8984804749488831,1.0,0.0,3.0,1.0,0.0
18175800,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.846507728099823,0.2677047252655029,0.2413111627101898,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8612608313560486,0.2825308442115783,0.2679899334907532,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.930031418800354,0.3512722849845886,0.2460600137710571,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.812532901763916,0.2348271608352661,0.2230522781610489,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7460577487945557,0.1814372539520263,0.8200521469116211,284.8938903808594,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3824462890625,284.8988647460937,1.0,0.408909410238266,1.0,1.0,0.0,1.0,-2.158799409866333,2.1587955951690674,3.751423037101631e-06,1.667603611946106,0.8698517084121704,0.8698517084121704,0.0,92.4487533569336,75.0,46133.54296875,0.0,858.9295654296875,1.0,280.65692138671875,283.70489501953125,295.3581848144531,298.3729248046875,293.1499938964844,293.1499938964844,280.95001220703125,38160.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618877530097961,1.0,0.0,0.0,3.613047599792481,3.6130716800689697,8.710450742910325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.208984375,0.0,1508.4486083984375,1895.4371337890625,0.0,3046.711181640625,0.8984804749488831,1.0,0.0,3.0,1.0,0.0
18175860,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8855512142181396,0.2721540331840515,0.2445951253175735,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9018176198005676,0.2870486676692962,0.2715995609760284,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.97404283285141,0.3543221354484558,0.2476370632648468,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8483843803405762,0.2390657812356948,0.2264433056116104,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7804417014122009,0.1846624910831451,0.8317840099334717,285.0618591308594,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3932800292969,285.0609130859375,1.0,0.4048239886760711,1.0,1.0,0.0,1.0,-2.187131643295288,2.1871278285980225,3.849849235848524e-06,1.6895490884780884,1.0,1.0,0.0,83.17062377929688,63.0,45997.11328125,0.0,851.0426025390625,1.0,280.9429626464844,283.8587951660156,295.27960205078125,298.2178955078125,293.1499938964844,293.1499938964844,280.6499938964844,32029.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554114699363708,1.0,0.0,0.0,3.771696329116821,3.7717206478118896,9.492196113569662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.27978515625,0.0,1642.1246337890625,1895.4371337890625,0.0,2985.979736328125,0.9297311902046204,1.0,0.0,3.0,1.0,0.0
18175920,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8855512142181396,0.2721540331840515,0.2445951253175735,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9018176198005676,0.2870486676692962,0.2715995609760284,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.97404283285141,0.3543221354484558,0.2476370632648468,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8483843803405762,0.2390657812356948,0.2264433056116104,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7804417014122009,0.1846624910831451,0.8317840099334717,285.0618591308594,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3932800292969,285.0609130859375,1.0,0.4048239886760711,1.0,1.0,0.0,1.0,-2.187131643295288,2.1871278285980225,3.849849235848524e-06,1.6895490884780884,1.0,1.0,0.0,83.17062377929688,63.0,45997.11328125,0.0,851.0426025390625,1.0,280.9429626464844,283.8587951660156,295.27960205078125,298.2178955078125,293.1499938964844,293.1499938964844,280.6499938964844,32029.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554114699363708,1.0,0.0,0.0,3.771696329116821,3.7717206478118896,9.492196113569662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.27978515625,0.0,1642.1246337890625,1895.4371337890625,0.0,2985.979736328125,0.9297311902046204,1.0,0.0,3.0,1.0,0.0
18175980,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9221641421318054,0.2758808434009552,0.2479923963546753,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9413483142852784,0.2911112010478973,0.2754019796848297,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3578008115291595,0.2468253970146179,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8814388513565063,0.2429194897413253,0.230023443698883,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8115609884262085,0.187617689371109,0.844575047492981,284.8886413574219,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.3980407714844,284.8882751464844,1.0,0.3988647758960724,1.0,1.0,0.0,1.0,-2.18517541885376,2.185171604156494,3.850735538435401e-06,1.6926515102386477,0.8973150849342346,0.8973150849342346,0.0,76.7154769897461,51.0,46898.5546875,0.0,836.2431030273438,1.0,280.6568603515625,283.660888671875,295.3288879394531,298.4039611816406,293.1499938964844,293.1499938964844,280.3500061035156,37541.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701186776161194,1.0,0.0,0.0,3.739108085632324,3.73913311958313,9.328875876235544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.173828125,0.0,1646.402099609375,1895.4371337890625,0.0,3123.924072265625,0.926027774810791,1.0,0.0,3.0,1.0,0.0
18176040,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9221641421318054,0.2758808434009552,0.2479923963546753,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9413483142852784,0.2911112010478973,0.2754019796848297,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3578008115291595,0.2468253970146179,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8814388513565063,0.2429194897413253,0.230023443698883,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8115609884262085,0.187617689371109,0.844575047492981,284.8886413574219,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.3980407714844,284.8882751464844,1.0,0.3988647758960724,1.0,1.0,0.0,1.0,-2.18517541885376,2.185171604156494,3.850735538435401e-06,1.6926515102386477,0.8973150849342346,0.8973150849342346,0.0,76.7154769897461,51.0,46898.5546875,0.0,836.2431030273438,1.0,280.6568603515625,283.660888671875,295.3288879394531,298.4039611816406,293.1499938964844,293.1499938964844,280.3500061035156,37541.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701186776161194,1.0,0.0,0.0,3.739108085632324,3.73913311958313,9.328875876235544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.173828125,0.0,1646.402099609375,1895.4371337890625,0.0,3123.924072265625,0.926027774810791,1.0,0.0,3.0,1.0,0.0
18176100,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.9618790745735168,0.2775552868843078,0.2493113130331039,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.9786896109580994,0.29299396276474,0.2769763171672821,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9990000128746032,0.3620455861091614,0.2217758446931839,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.917388379573822,0.2447141706943512,0.2315120249986648,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8408932089805603,0.1889966130256652,0.8497291207313538,284.7829284667969,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4001770019531,284.7810363769531,1.0,0.3956286311149597,1.0,1.0,0.0,1.0,-2.1958696842193604,2.1958658695220947,3.88113994631567e-06,1.6967096328735352,0.7901081442832947,0.7901081442832947,0.0,71.11509704589844,51.0,47291.0703125,0.0,814.1470336914062,1.0,280.39947509765625,283.54931640625,295.34051513671875,298.51202392578125,293.1499938964844,293.1499938964844,280.3500061035156,43913.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779697418212891,1.0,0.0,0.0,3.585146903991699,3.585171699523926,8.576443519814347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.35888671875,0.0,1520.3636474609375,1895.4371337890625,0.0,3197.55078125,0.8931909799575806,1.0,0.0,3.0,1.0,0.0
18176160,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9866775274276732,0.2793490886688232,0.2506709694862366,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.2949470281600952,0.2778624892234802,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.3685708343982696,0.2054904699325561,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9471237659454346,0.2465512603521347,0.2330449223518371,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8636631965637207,0.1903964877128601,0.8551393151283264,284.8638000488281,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,297.40838623046875,284.8706359863281,1.0,0.3913201093673706,1.0,1.0,0.0,1.0,-2.1876044273376465,2.187600612640381,3.852196186926449e-06,1.6903291940689087,0.7998111844062805,0.7998111844062805,0.0,67.47331237792969,71.0,46708.1640625,0.0,792.8858642578125,1.0,280.3586730957031,283.6462097167969,295.2898254394531,298.36541748046875,293.1499938964844,293.1499938964844,280.6499938964844,43485.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87812340259552,1.0,0.0,0.0,3.391524076461792,3.3915469646453857,7.675083111280401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.4033203125,0.0,1316.2042236328125,1895.4371337890625,0.0,3198.991455078125,0.8558546900749207,1.0,0.0,3.0,1.0,0.0
18176220,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9950702786445618,0.2847348749637604,0.2551751732826233,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3013100028038025,0.2741916179656982,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3833355903625488,0.2025170177221298,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9579584002494812,0.2510211765766144,0.2370229065418243,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8727513551712036,0.1938959956169128,0.8697493672370911,285.0172424316406,284.95001220703125,296.9998779296875,292.25982666015625,296.9986572265625,297.4691772460937,285.0159606933594,1.0,0.3933120965957641,1.0,1.0,0.0,1.0,-2.1965131759643555,2.19650936126709,3.884785201080376e-06,1.6980310678482056,0.9127765893936156,0.9127765893936156,0.0,67.17317962646484,91.0,46351.3984375,0.0,803.8463134765625,1.0,280.6407165527344,283.7884521484375,295.2106628417969,298.1665344238281,293.1499938964844,293.1499938964844,280.3500061035156,32975.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633266091346741,1.0,0.0,0.0,3.524120569229126,3.5241427421569824,8.286951356240024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.66357421875,0.0,1375.731689453125,1895.4371337890625,0.0,3060.207763671875,0.8752747178077698,1.0,0.0,3.0,1.0,0.0
18176280,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9950702786445618,0.2847348749637604,0.2551751732826233,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3013100028038025,0.2741916179656982,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.3833355903625488,0.2025170177221298,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9579584002494812,0.2510211765766144,0.2370229065418243,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8727513551712036,0.1938959956169128,0.8697493672370911,285.0172424316406,284.95001220703125,296.9998779296875,292.25982666015625,296.9986572265625,297.4691772460937,285.0159606933594,1.0,0.3933120965957641,1.0,1.0,0.0,1.0,-2.1965131759643555,2.19650936126709,3.884785201080376e-06,1.6980310678482056,0.9127765893936156,0.9127765893936156,0.0,67.17317962646484,91.0,46351.3984375,0.0,803.8463134765625,1.0,280.6407165527344,283.7884521484375,295.2106628417969,298.1665344238281,293.1499938964844,293.1499938964844,280.3500061035156,32975.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633266091346741,1.0,0.0,0.0,3.524120569229126,3.5241427421569824,8.286951356240024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.66357421875,0.0,1375.731689453125,1895.4371337890625,0.0,3060.207763671875,0.8752747178077698,1.0,0.0,3.0,1.0,0.0
18176340,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9916234016418456,0.2885250151157379,0.2588810622692108,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.3071280717849731,0.2820616960525512,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.3925426304340362,0.2083297967910766,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9543059468269348,0.2552501857280731,0.241160050034523,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8698698282241821,0.1973391324281692,0.8856953978538513,284.9349670410156,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4942932128906,284.9407653808594,1.0,0.4038451015949249,1.0,1.0,0.0,1.0,-2.252792835235596,2.252788782119751,4.082728992216289e-06,1.7401342391967771,0.8464434146881104,0.8464434146881104,0.0,69.9150161743164,111.0,47728.125,0.0,863.0143432617188,1.0,280.35919189453125,283.6834716796875,295.2841186523437,298.37237548828125,293.1499938964844,293.1499938964844,280.6499938964844,37828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732779026031494,1.0,0.0,0.0,3.4293901920318604,3.429412364959717,7.847423262319353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.5810546875,0.0,1314.1583251953125,1895.4371337890625,0.0,3153.556396484375,0.8587026000022888,1.0,0.0,3.0,1.0,0.0
18176400,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9916234016418456,0.2885250151157379,0.2588810622692108,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.3071280717849731,0.2820616960525512,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.3925426304340362,0.2083297967910766,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9543059468269348,0.2552501857280731,0.241160050034523,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8698698282241821,0.1973391324281692,0.8856953978538513,284.9349670410156,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4942932128906,284.9407653808594,1.0,0.4038451015949249,1.0,1.0,0.0,1.0,-2.252792835235596,2.252788782119751,4.082728992216289e-06,1.7401342391967771,0.8464434146881104,0.8464434146881104,0.0,69.9150161743164,111.0,47728.125,0.0,863.0143432617188,1.0,280.35919189453125,283.6834716796875,295.2841186523437,298.37237548828125,293.1499938964844,293.1499938964844,280.6499938964844,37828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732779026031494,1.0,0.0,0.0,3.4293901920318604,3.429412364959717,7.847423262319353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.5810546875,0.0,1314.1583251953125,1895.4371337890625,0.0,3153.556396484375,0.8587026000022888,1.0,0.0,3.0,1.0,0.0
18176460,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9630789756774902,0.2931259572505951,0.2630088627338409,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9814491868019104,0.3108367919921875,0.2939057946205139,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9990000128746032,0.3963117003440857,0.2331131249666214,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9204995632171632,0.2596665918827057,0.2454933673143386,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8435744643211365,0.2007754892110824,0.9021978378295898,285.0970764160156,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.491455078125,285.0966796875,1.0,0.4204216599464416,1.0,1.0,0.0,1.0,-2.325998544692993,2.3259942531585693,4.3513800846994855e-06,1.7967767715454102,1.0,1.0,0.0,77.47639465332031,131.0,48606.4453125,0.0,965.9349365234376,1.0,280.6420288085937,283.8125915527344,295.2533569335937,298.3244934082031,293.1499938964844,293.1499938964844,280.3500061035156,30327.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691432476043701,1.0,0.0,0.0,3.666109561920166,3.666132688522339,8.968176530288474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.609375,0.0,1508.5372314453125,1895.4371337890625,0.0,3114.773681640625,0.9047041535377502,1.0,0.0,3.0,1.0,0.0
18176520,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9630789756774902,0.2931259572505951,0.2630088627338409,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9814491868019104,0.3108367919921875,0.2939057946205139,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9990000128746032,0.3963117003440857,0.2331131249666214,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9204995632171632,0.2596665918827057,0.2454933673143386,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8435744643211365,0.2007754892110824,0.9021978378295898,285.0970764160156,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.491455078125,285.0966796875,1.0,0.4204216599464416,1.0,1.0,0.0,1.0,-2.325998544692993,2.3259942531585693,4.3513800846994855e-06,1.7967767715454102,1.0,1.0,0.0,77.47639465332031,131.0,48606.4453125,0.0,965.9349365234376,1.0,280.6420288085937,283.8125915527344,295.2533569335937,298.3244934082031,293.1499938964844,293.1499938964844,280.3500061035156,30327.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691432476043701,1.0,0.0,0.0,3.666109561920166,3.666132688522339,8.968176530288474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.609375,0.0,1508.5372314453125,1895.4371337890625,0.0,3114.773681640625,0.9047041535377502,1.0,0.0,3.0,1.0,0.0
18176580,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9124349355697632,0.296426773071289,0.2667042911052704,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9327065348625184,0.3138711452484131,0.2972936928272247,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.3913086652755737,0.2729005813598633,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8755806088447571,0.263060063123703,0.2493810057640075,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.806401789188385,0.203131154179573,0.9160315990447998,284.9506225585937,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.44171142578125,284.9535522460937,1.0,0.4407213032245636,1.0,1.0,0.0,1.0,-2.4031169414520264,2.4031121730804443,4.644309683499159e-06,1.856538772583008,0.9441308975219728,0.9441308975219728,0.0,89.75041961669922,151.0,50975.7734375,0.0,1098.5926513671875,1.0,280.3574523925781,283.621826171875,295.33251953125,298.6156921386719,293.1499938964844,293.1499938964844,280.04998779296875,34460.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889196515083313,1.0,0.0,0.0,3.731817960739136,3.731842517852783,9.292534741689452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.2861328125,0.0,1614.3348388671875,1895.4371337890625,0.0,3300.102783203125,0.9225467443466188,1.0,0.0,3.0,1.0,0.0
18176640,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9124349355697632,0.296426773071289,0.2667042911052704,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9327065348625184,0.3138711452484131,0.2972936928272247,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.3913086652755737,0.2729005813598633,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8755806088447571,0.263060063123703,0.2493810057640075,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.806401789188385,0.203131154179573,0.9160315990447998,284.9506225585937,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.44171142578125,284.9535522460937,1.0,0.4407213032245636,1.0,1.0,0.0,1.0,-2.4031169414520264,2.4031121730804443,4.644309683499159e-06,1.856538772583008,0.9441308975219728,0.9441308975219728,0.0,89.75041961669922,151.0,50975.7734375,0.0,1098.5926513671875,1.0,280.3574523925781,283.621826171875,295.33251953125,298.6156921386719,293.1499938964844,293.1499938964844,280.04998779296875,34460.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889196515083313,1.0,0.0,0.0,3.731817960739136,3.731842517852783,9.292534741689452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.2861328125,0.0,1614.3348388671875,1895.4371337890625,0.0,3300.102783203125,0.9225467443466188,1.0,0.0,3.0,1.0,0.0
18176700,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8759157657623291,0.2976720035076141,0.2683430314064026,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8929948210716248,0.3151743412017822,0.2990204989910126,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.965099275112152,0.3871922791004181,0.2727271914482116,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.8426703214645386,0.2643738687038421,0.2511608898639679,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7746975421905518,0.2039063423871994,0.9220815896987916,284.8349304199219,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4189758300781,284.8291015625,1.0,0.4505616724491119,1.0,1.0,0.0,1.0,-2.416725873947144,2.416721105575561,4.6979357648524456e-06,1.867565393447876,0.8514282703399658,0.8514282703399658,0.0,100.46038055419922,151.0,52007.65234375,0.0,1157.8275146484375,1.0,280.09820556640625,283.47393798828125,295.3596496582031,298.79473876953125,293.1499938964844,293.1499938964844,280.04998779296875,38479.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900559663772583,1.0,0.0,0.0,3.689042329788208,3.6890673637390137,9.080726499632874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.025390625,0.0,1595.793212890625,1895.4371337890625,0.0,3408.80078125,0.9131929278373718,1.0,0.0,3.0,1.0,0.0
18176760,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8479025363922119,0.2988364994525909,0.269764244556427,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8636954426765442,0.316425085067749,0.3006031811237335,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.926160216331482,0.3846861720085144,0.2707478404045105,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8173738121986389,0.2655633985996246,0.2527270317077636,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7499645948410034,0.2045459747314453,0.9271194338798524,284.8792724609375,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4080505371094,284.88580322265625,1.0,0.4600517451763153,1.0,1.0,0.0,1.0,-2.4260714054107666,2.426066637039185,4.734397407446522e-06,1.874845147132873,0.8470858931541443,0.8470858931541443,0.0,111.53755950927734,154.0,51821.0625,0.0,1214.2974853515625,1.0,280.0577392578125,283.5290832519531,295.3228454589844,298.6977844238281,293.1499938964844,293.1499938964844,280.3500061035156,40292.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051353335380554,1.0,0.0,0.0,3.562539577484131,3.562563419342041,8.468620649182412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.794921875,0.0,1469.3731689453125,1895.4371337890625,0.0,3451.404296875,0.8897548913955688,1.0,0.0,3.0,1.0,0.0
18176820,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8227388858795166,0.3023672699928283,0.2731578648090362,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8371333479881287,0.319841593503952,0.3041285276412964,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8891378045082092,0.3837462663650512,0.269664317369461,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7915209531784058,0.2685987055301666,0.2559653222560882,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7273669242858887,0.2062892317771911,0.9369416832923888,285.03338623046875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4042358398437,285.03192138671875,1.0,0.473291277885437,1.0,1.0,0.0,1.0,-2.44876766204834,2.4487626552581787,4.823091330763418e-06,1.8922815322875977,0.9784097671508788,0.9784097671508788,0.0,126.21519470214844,142.0,51748.50390625,0.0,1302.4208984375,1.0,280.3427124023437,283.669921875,295.2535095214844,298.5404052734375,293.1499938964844,293.1499938964844,280.04998779296875,32373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979607820510864,1.0,0.0,0.0,3.71968674659729,3.7197108268737793,9.23221762150206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.20751953125,0.0,1584.43994140625,1895.4371337890625,0.0,3384.568603515625,0.9182735681533812,1.0,0.0,3.0,1.0,0.0
18176880,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8227388858795166,0.3023672699928283,0.2731578648090362,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8371333479881287,0.319841593503952,0.3041285276412964,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8891378045082092,0.3837462663650512,0.269664317369461,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7915209531784058,0.2685987055301666,0.2559653222560882,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7273669242858887,0.2062892317771911,0.9369416832923888,285.03338623046875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4042358398437,285.03192138671875,1.0,0.473291277885437,1.0,1.0,0.0,1.0,-2.44876766204834,2.4487626552581787,4.823091330763418e-06,1.8922815322875977,0.9784097671508788,0.9784097671508788,0.0,126.21519470214844,142.0,51748.50390625,0.0,1302.4208984375,1.0,280.3427124023437,283.669921875,295.2535095214844,298.5404052734375,293.1499938964844,293.1499938964844,280.04998779296875,32373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979607820510864,1.0,0.0,0.0,3.71968674659729,3.7197108268737793,9.23221762150206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.20751953125,0.0,1584.43994140625,1895.4371337890625,0.0,3384.568603515625,0.9182735681533812,1.0,0.0,3.0,1.0,0.0
18176940,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8184356689453125,0.3050092756748199,0.2759419977664947,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8327231407165527,0.3226967751979828,0.307176798582077,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8811480402946472,0.3838035464286804,0.2697934210300445,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7870725393295288,0.2710853815078735,0.2586551606655121,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7230715155601501,0.2075910419225692,0.9442507028579712,284.9015808105469,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39337158203125,284.90557861328125,1.0,0.4784417748451233,1.0,1.0,0.0,1.0,-2.467951774597168,2.467946767807007,4.89900958200451e-06,1.9071694612503047,0.8767572641372681,0.8767572641372681,0.0,130.79087829589844,130.0,52829.32421875,0.0,1345.1949462890625,1.0,280.0569152832031,283.52001953125,295.3141784667969,298.7333984375,293.1499938964844,293.1499938964844,280.3500061035156,38240.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098283648490906,1.0,0.0,0.0,3.642768383026123,3.6427929401397705,8.854344741848763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.17822265625,0.0,1541.867431640625,1895.4371337890625,0.0,3495.0107421875,0.9054956436157228,1.0,0.0,3.0,1.0,0.0
18177000,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8184356689453125,0.3050092756748199,0.2759419977664947,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8327231407165527,0.3226967751979828,0.307176798582077,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8811480402946472,0.3838035464286804,0.2697934210300445,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7870725393295288,0.2710853815078735,0.2586551606655121,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7230715155601501,0.2075910419225692,0.9442507028579712,284.9015808105469,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39337158203125,284.90557861328125,1.0,0.4784417748451233,1.0,1.0,0.0,1.0,-2.467951774597168,2.467946767807007,4.89900958200451e-06,1.9071694612503047,0.8767572641372681,0.8767572641372681,0.0,130.79087829589844,130.0,52829.32421875,0.0,1345.1949462890625,1.0,280.0569152832031,283.52001953125,295.3141784667969,298.7333984375,293.1499938964844,293.1499938964844,280.3500061035156,38240.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098283648490906,1.0,0.0,0.0,3.642768383026123,3.6427929401397705,8.854344741848763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.17822265625,0.0,1541.867431640625,1895.4371337890625,0.0,3495.0107421875,0.9054956436157228,1.0,0.0,3.0,1.0,0.0
18177060,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8259502053260803,0.308562159538269,0.278720498085022,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8402572274208069,0.3261794745922088,0.3101148009300232,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.887740969657898,0.3853524327278137,0.2704881727695465,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7949088215827942,0.2740600705146789,0.2611574828624725,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.728874921798706,0.209267720580101,0.9504883885383606,285.0509948730469,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.392333984375,285.0497131347656,1.0,0.4789128005504608,1.0,1.0,0.0,1.0,-2.486149787902832,2.486144781112671,4.971220278093824e-06,1.921101450920105,1.0,1.0,0.0,128.53443908691406,118.0,52643.73828125,0.0,1358.3944091796875,1.0,280.34332275390625,283.6624755859375,295.2709045410156,298.6098327636719,293.1499938964844,293.1499938964844,280.04998779296875,32388.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027425050735474,1.0,0.0,0.0,3.792669057846069,3.792693853378296,9.59805333877739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.64208984375,0.0,1669.6885986328125,1895.4371337890625,0.0,3429.13525390625,0.9346346855163574,1.0,0.0,3.0,1.0,0.0
18177120,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8259502053260803,0.308562159538269,0.278720498085022,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8402572274208069,0.3261794745922088,0.3101148009300232,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.887740969657898,0.3853524327278137,0.2704881727695465,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7949088215827942,0.2740600705146789,0.2611574828624725,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.728874921798706,0.209267720580101,0.9504883885383606,285.0509948730469,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.392333984375,285.0497131347656,1.0,0.4789128005504608,1.0,1.0,0.0,1.0,-2.486149787902832,2.486144781112671,4.971220278093824e-06,1.921101450920105,1.0,1.0,0.0,128.53443908691406,118.0,52643.73828125,0.0,1358.3944091796875,1.0,280.34332275390625,283.6624755859375,295.2709045410156,298.6098327636719,293.1499938964844,293.1499938964844,280.04998779296875,32388.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027425050735474,1.0,0.0,0.0,3.792669057846069,3.792693853378296,9.59805333877739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.64208984375,0.0,1669.6885986328125,1895.4371337890625,0.0,3429.13525390625,0.9346346855163574,1.0,0.0,3.0,1.0,0.0
18177180,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8343572020530701,0.3102852702140808,0.280392438173294,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.848942220211029,0.3280217945575714,0.3118984699249267,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8964712619781494,0.3859960734844208,0.2710107862949371,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8037685751914978,0.2756321430206299,0.262660801410675,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7357714176177979,0.2101267427206039,0.954243540763855,284.89129638671875,284.95001220703125,297.3966979980469,292.2940673828125,297.3955078125,297.3886108398437,284.8873596191406,1.0,0.4777986407279968,1.0,1.0,0.0,1.0,-2.4972527027130127,2.497247695922852,5.015743226977065e-06,1.9297046661376955,0.9136019945144652,0.9136019945144652,0.0,125.14391326904295,118.0,53846.3203125,0.0,1357.9427490234375,1.0,280.0802917480469,283.4783630371094,295.3443908691406,298.8509521484375,293.1499938964844,293.1499938964844,280.04998779296875,36110.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121991395950316,1.0,0.0,0.0,3.7936859130859375,3.793711423873901,9.603201078789423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.76611328125,0.0,1699.840087890625,1895.4371337890625,0.0,3517.001220703125,0.9360436797142028,1.0,0.0,3.0,1.0,0.0
18177240,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.840312659740448,0.3112327754497528,0.2811644971370697,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8552491068840027,0.3290757238864898,0.312813937664032,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9027729630470276,0.3862595558166504,0.2711321413516998,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8099797964096069,0.2765227258205414,0.2634238302707672,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7407402396202087,0.2105744928121566,0.9558799266815186,284.8966369628906,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38446044921875,284.9000549316406,1.0,0.4765828847885132,1.0,1.0,0.0,1.0,-2.5023107528686523,2.502305746078491,5.036056791141164e-06,1.9336051940917969,0.9015663266181946,0.9015663266181946,0.0,122.62120056152344,106.0,53842.69921875,0.0,1353.5584716796875,1.0,280.05633544921875,283.4887390136719,295.3396301269531,298.820556640625,293.1499938964844,293.1499938964844,279.75,37718.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148412942886353,1.0,0.0,0.0,3.745984554290772,3.746009826660156,9.363220101477054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.041015625,0.0,1655.7974853515625,1895.4371337890625,0.0,3541.476806640625,0.9277922511100768,1.0,0.0,3.0,1.0,0.0
18177300,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.849438488483429,0.3124162852764129,0.2821143865585327,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8649128675460815,0.3303776681423187,0.3139261305332184,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.912976622581482,0.3865687847137451,0.2712638974189758,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8188663721084595,0.2776120007038116,0.2643367648124695,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7483614683151245,0.2111019939184188,0.95768004655838,284.8087158203125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3793334960937,284.8094177246094,1.0,0.4746137857437134,1.0,1.0,0.0,1.0,-2.5082077980041504,2.50820255279541,5.059743216406787e-06,1.938127398490905,0.8121787905693054,0.8121787905693054,0.0,118.89524841308594,106.0,54445.47265625,0.0,1345.0653076171875,1.0,279.79852294921875,283.38311767578125,295.3654479980469,298.960693359375,293.1499938964844,293.1499938964844,279.75,42421.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217399954795836,1.0,0.0,0.0,3.6268115043640137,3.62683629989624,8.776942763688567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.69482421875,0.0,1555.265869140625,1895.4371337890625,0.0,3605.207763671875,0.9019999504089355,1.0,0.0,3.0,1.0,0.0
18177360,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8594111800193787,0.3137494623661041,0.2830418348312378,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8754225373268127,0.3317475914955139,0.3149918913841247,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.924623727798462,0.3869849741458893,0.2713649570941925,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.828065037727356,0.2787354588508606,0.2651941776275635,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.75666344165802,0.2116453945636749,0.9592324495315552,284.8700256347656,284.95001220703125,297.4707336425781,292.31451416015625,297.4580383300781,297.3753662109375,284.8644714355469,1.0,0.4721812605857849,0.8940908312797546,0.8940908312797546,0.2000000029802322,1.0,-2.5135927200317383,2.1869165897369385,0.3266761898994446,1.617067575454712,0.8174903988838196,0.8174903988838196,0.0,114.9491958618164,94.0,53163.0390625,0.0,1333.556640625,1.0,279.758056640625,283.4159545898437,295.3363647460937,298.8428039550781,293.1499938964844,293.1499938964844,280.04998779296875,41626.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922288715839386,1.0,0.0,0.0,3.4898128509521484,3.4898364543914795,8.126388593154843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.50341796875,0.0,1402.3968505859375,1895.4371337890625,0.0,3610.264892578125,0.8749648332595825,1.0,0.0,3.0,1.0,0.0
