time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8887394070625305,0.3170296847820282,0.2855010032653808,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9056004285812378,0.3349196016788482,0.3175058960914612,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9577222466468812,0.3883450329303741,0.2719537615776062,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8542284369468689,0.2813082635402679,0.2671703398227691,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7811280488967896,0.2130090445280075,0.96323162317276,284.8799133300781,284.95001220703125,297.5242004394531,292.33135986328125,297.4491577148437,297.3735656738281,284.879638671875,1.0,0.4665529131889343,0.6822724938392639,0.6822724938392639,0.6000000238418579,1.0,-2.5274646282196045,1.2634204626083374,1.264044165611267,0.6925925016403198,0.7866708040237427,0.7866708040237427,0.0,105.35469818115234,82.0,47309.94140625,0.0,1306.8133544921875,1.0,280.04052734375,283.4237060546875,295.22412109375,298.3491516113281,293.1499938964844,293.1499938964844,280.3500061035156,41148.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979623913764954,1.0,0.0,0.0,3.3374922275543213,3.337514162063598,7.432481652358547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.44287109375,0.0,1247.71484375,1895.4371337890625,0.0,3384.583251953125,0.8388184905052185,1.0,0.0,3.0,1.0,0.0
18177480,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8887394070625305,0.3170296847820282,0.2855010032653808,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9056004285812378,0.3349196016788482,0.3175058960914612,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9577222466468812,0.3883450329303741,0.2719537615776062,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8542284369468689,0.2813082635402679,0.2671703398227691,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7811280488967896,0.2130090445280075,0.96323162317276,284.8799133300781,284.95001220703125,297.5242004394531,292.33135986328125,297.4491577148437,297.3735656738281,284.879638671875,1.0,0.4665529131889343,0.6822724938392639,0.6822724938392639,0.6000000238418579,1.0,-2.5274646282196045,1.2634204626083374,1.264044165611267,0.6925925016403198,0.7866708040237427,0.7866708040237427,0.0,105.35469818115234,82.0,47309.94140625,0.0,1306.8133544921875,1.0,280.04052734375,283.4237060546875,295.22412109375,298.3491516113281,293.1499938964844,293.1499938964844,280.3500061035156,41148.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979623913764954,1.0,0.0,0.0,3.3374922275543213,3.337514162063598,7.432481652358547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.44287109375,0.0,1247.71484375,1895.4371337890625,0.0,3384.583251953125,0.8388184905052185,1.0,0.0,3.0,1.0,0.0
18177540,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9382097125053406,0.3207357823848724,0.2882809340953827,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.957072377204895,0.3384610712528229,0.3202870488166809,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9985256791114808,0.3901331424713135,0.2727422416210174,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8971770405769348,0.284173309803009,0.2693351805210113,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8194464445114136,0.2146412134170532,0.96803218126297,284.9634094238281,284.95001220703125,297.57794189453125,292.3498229980469,297.4462890625,297.3758544921875,284.9615478515625,1.0,0.4605881869792938,0.4704541862010956,0.4704541862010956,1.0,1.0,-2.543313503265381,0.8812408447265625,1.6620726585388184,0.3071894645690918,0.8474734425544739,0.8474734425544739,0.0,94.11874389648438,85.0,44803.1640625,0.0,1278.506103515625,1.0,280.33868408203125,283.5069885253906,295.2037353515625,298.0888671875,293.1499938964844,293.1499938964844,280.6499938964844,35308.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863987922668457,1.0,0.0,0.0,3.381856203079224,3.3818776607513428,7.631389280504663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.3212890625,0.0,1250.0103759765625,1895.4371337890625,0.0,3066.41162109375,0.8446489572525024,1.0,0.0,3.0,1.0,0.0
18177600,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9382097125053406,0.3207357823848724,0.2882809340953827,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.957072377204895,0.3384610712528229,0.3202870488166809,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9985256791114808,0.3901331424713135,0.2727422416210174,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8971770405769348,0.284173309803009,0.2693351805210113,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8194464445114136,0.2146412134170532,0.96803218126297,284.9634094238281,284.95001220703125,297.57794189453125,292.3498229980469,297.4462890625,297.3758544921875,284.9615478515625,1.0,0.4605881869792938,0.4704541862010956,0.4704541862010956,1.0,1.0,-2.543313503265381,0.8812408447265625,1.6620726585388184,0.3071894645690918,0.8474734425544739,0.8474734425544739,0.0,94.11874389648438,85.0,44803.1640625,0.0,1278.506103515625,1.0,280.33868408203125,283.5069885253906,295.2037353515625,298.0888671875,293.1499938964844,293.1499938964844,280.6499938964844,35308.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863987922668457,1.0,0.0,0.0,3.381856203079224,3.3818776607513428,7.631389280504663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.3212890625,0.0,1250.0103759765625,1895.4371337890625,0.0,3066.41162109375,0.8446489572525024,1.0,0.0,3.0,1.0,0.0
18177660,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9400185346603394,0.3247753381729126,0.2917037606239319,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9585312604904176,0.3426398336887359,0.3238574266433716,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.3955646157264709,0.2754038870334625,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.898243248462677,0.2871549129486084,0.2721062898635864,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8197276592254639,0.2162859737873077,0.9756827354431152,285.04345703125,284.95001220703125,297.6319885253906,292.3697814941406,297.4739074707031,297.38427734375,285.0289306640625,1.0,0.4569277167320251,0.5036255717277527,0.5036255717277527,1.0,1.0,-2.5109708309173584,0.9112554788589478,1.5997154712677002,0.3421171009540558,0.9552316069602966,0.9552316069602966,0.0,93.46326446533205,88.0,44096.43359375,0.0,1263.6314697265625,1.0,280.63995361328125,283.5939636230469,295.2684020996094,298.0695495605469,293.1499938964844,293.1499938964844,280.3500061035156,30927.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401877284049988,1.0,0.0,0.0,3.5745863914489746,3.57460880279541,8.52599100653606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.76611328125,0.0,1413.7032470703125,1895.4371337890625,0.0,2843.468994140625,0.8846406936645508,1.0,0.0,3.0,1.0,0.0
18177720,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9400185346603394,0.3247753381729126,0.2917037606239319,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9585312604904176,0.3426398336887359,0.3238574266433716,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.3955646157264709,0.2754038870334625,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.898243248462677,0.2871549129486084,0.2721062898635864,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8197276592254639,0.2162859737873077,0.9756827354431152,285.04345703125,284.95001220703125,297.6319885253906,292.3697814941406,297.4739074707031,297.38427734375,285.0289306640625,1.0,0.4569277167320251,0.5036255717277527,0.5036255717277527,1.0,1.0,-2.5109708309173584,0.9112554788589478,1.5997154712677002,0.3421171009540558,0.9552316069602966,0.9552316069602966,0.0,93.46326446533205,88.0,44096.43359375,0.0,1263.6314697265625,1.0,280.63995361328125,283.5939636230469,295.2684020996094,298.0695495605469,293.1499938964844,293.1499938964844,280.3500061035156,30927.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401877284049988,1.0,0.0,0.0,3.5745863914489746,3.57460880279541,8.52599100653606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.76611328125,0.0,1413.7032470703125,1895.4371337890625,0.0,2843.468994140625,0.8846406936645508,1.0,0.0,3.0,1.0,0.0
18177780,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9762588739395142,0.3273507058620453,0.2942640483379364,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9911474585533142,0.3453015387058258,0.3267381191253662,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.4018653631210327,0.2501496076583862,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9350338578224182,0.2894572019577026,0.2742648422718048,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8470513224601746,0.2175742238759994,0.9807101488113404,284.90399169921875,284.95001220703125,297.6863708496094,292.3910522460937,297.49920654296875,297.3833923339844,284.9071655273437,1.0,0.457866370677948,0.5367969870567322,0.5367969870567322,1.0,1.0,-2.55241322517395,0.9790488481521606,1.5733642578125,0.4026075303554535,0.8555157780647278,0.8555157780647278,0.0,88.17745971679688,108.0,45575.03515625,0.0,1263.5224609375,1.0,280.3577880859375,283.4490966796875,295.4163818359375,298.373779296875,293.1499938964844,293.1499938964844,280.6499938964844,37773.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502352237701416,1.0,0.0,0.0,3.52047061920166,3.520493745803833,8.269794875559455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.80615234375,0.0,1406.5789794921875,1895.4371337890625,0.0,2937.47412109375,0.8777061700820923,1.0,0.0,3.0,1.0,0.0
18177840,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9762588739395142,0.3273507058620453,0.2942640483379364,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9911474585533142,0.3453015387058258,0.3267381191253662,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.4018653631210327,0.2501496076583862,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9350338578224182,0.2894572019577026,0.2742648422718048,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8470513224601746,0.2175742238759994,0.9807101488113404,284.90399169921875,284.95001220703125,297.6863708496094,292.3910522460937,297.49920654296875,297.3833923339844,284.9071655273437,1.0,0.457866370677948,0.5367969870567322,0.5367969870567322,1.0,1.0,-2.55241322517395,0.9790488481521606,1.5733642578125,0.4026075303554535,0.8555157780647278,0.8555157780647278,0.0,88.17745971679688,108.0,45575.03515625,0.0,1263.5224609375,1.0,280.3577880859375,283.4490966796875,295.4163818359375,298.373779296875,293.1499938964844,293.1499938964844,280.6499938964844,37773.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502352237701416,1.0,0.0,0.0,3.52047061920166,3.520493745803833,8.269794875559455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.80615234375,0.0,1406.5789794921875,1895.4371337890625,0.0,2937.47412109375,0.8777061700820923,1.0,0.0,3.0,1.0,0.0
18177900,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9727236032485962,0.3289752602577209,0.2955011129379272,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.988028049468994,0.3468632400035858,0.3280519545078277,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.4047069549560547,0.2541280686855316,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9307472109794616,0.2907198071479797,0.275348424911499,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8435513377189636,0.2182530760765075,0.9834449887275696,285.0410461425781,284.95001220703125,297.71368408203125,292.40216064453125,297.5145263671875,297.3864440917969,285.0482788085937,1.0,0.4610132873058319,0.5533826947212219,0.5533826947212219,1.0,1.0,-2.564826011657715,1.0068053007125854,1.5580207109451294,0.4272257089614868,0.9526385068893432,0.9526385068893432,0.0,89.56531524658203,108.0,45154.93359375,0.0,1284.9400634765625,1.0,280.5992736816406,283.59716796875,295.37335205078125,298.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,32961.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844550609588623,1.0,0.0,0.0,3.5875322818756104,3.587555170059204,8.587859952058352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.45556640625,0.0,1442.4300537109375,1895.4371337890625,0.0,2884.259521484375,0.891194760799408,1.0,0.0,3.0,1.0,0.0
18177960,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9649567008018494,0.3308547735214233,0.2971904277801513,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9810428023338318,0.3486511409282684,0.3297405540943146,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.4064291715621948,0.2619045674800873,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.921675980091095,0.2921515703201294,0.2767243981361389,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8365941047668457,0.2190620154142379,0.9872483015060424,285.0521240234375,284.95001220703125,297.7410888671875,292.4135437011719,297.5270690917969,297.3890991210937,285.0509948730469,1.0,0.4657976627349853,0.5518527626991272,0.5518527626991272,1.0,1.0,-2.5844411849975586,1.0149871110916138,1.5694540739059448,0.4308300614356994,0.9942222237586976,0.9942222237586976,0.0,92.18426513671876,126.0,45630.48828125,0.0,1321.18798828125,1.0,280.642333984375,283.5922241210937,295.397705078125,298.2975158691406,293.1499938964844,293.1499938964844,280.3500061035156,31385.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432750701904297,1.0,0.0,0.0,3.699545383453369,3.6995689868927,9.13250630674156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.76318359375,0.0,1553.9951171875,1895.4371337890625,0.0,2872.328857421875,0.9131801128387452,1.0,0.0,3.0,1.0,0.0
18178020,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.935084581375122,0.3334198594093323,0.3000625967979431,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9535760283470154,0.3514235913753509,0.332860380411148,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9963536262512208,0.4042618870735168,0.2837857902050018,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8932878971099854,0.2942794561386108,0.2792246639728546,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8136835098266602,0.2200783938169479,0.9939945340156556,284.9103698730469,284.95001220703125,297.79620361328125,292.43707275390625,297.5374450683594,297.37109375,284.9136657714844,1.0,0.4783247709274292,0.5487928986549377,0.5487928986549377,1.0,1.0,-2.630100011825561,1.03101646900177,1.5990835428237915,0.4366917610168457,0.8973038792610168,0.8973038792610168,0.0,100.8196792602539,144.0,47251.9375,0.0,1418.385498046875,1.0,280.3565673828125,283.4242248535156,295.49444580078125,298.5587158203125,293.1499938964844,293.1499938964844,280.6499938964844,36922.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591545820236206,1.0,0.0,0.0,3.678756713867188,3.678781270980835,9.030160299516864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9921875,0.0,1572.356689453125,1895.4371337890625,0.0,3021.076416015625,0.9123098254203796,1.0,0.0,3.0,1.0,0.0
18178080,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.935084581375122,0.3334198594093323,0.3000625967979431,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9535760283470154,0.3514235913753509,0.332860380411148,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9963536262512208,0.4042618870735168,0.2837857902050018,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8932878971099854,0.2942794561386108,0.2792246639728546,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8136835098266602,0.2200783938169479,0.9939945340156556,284.9103698730469,284.95001220703125,297.79620361328125,292.43707275390625,297.5374450683594,297.37109375,284.9136657714844,1.0,0.4783247709274292,0.5487928986549377,0.5487928986549377,1.0,1.0,-2.630100011825561,1.03101646900177,1.5990835428237915,0.4366917610168457,0.8973038792610168,0.8973038792610168,0.0,100.8196792602539,144.0,47251.9375,0.0,1418.385498046875,1.0,280.3565673828125,283.4242248535156,295.49444580078125,298.5587158203125,293.1499938964844,293.1499938964844,280.6499938964844,36922.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591545820236206,1.0,0.0,0.0,3.678756713867188,3.678781270980835,9.030160299516864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.9921875,0.0,1572.356689453125,1895.4371337890625,0.0,3021.076416015625,0.9123098254203796,1.0,0.0,3.0,1.0,0.0
18178140,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.885951817035675,0.3366731107234955,0.3032810091972351,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9017877578735352,0.3546415567398071,0.3362872302532196,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9462905526161194,0.4020880162715912,0.2821099162101745,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8498872518539429,0.2967033684253692,0.2819510996341705,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7730465531349182,0.2212346643209457,1.0015071630477903,285.0625915527344,284.95001220703125,297.8517150878906,292.46148681640625,297.5558166503906,297.3663330078125,285.0626220703125,1.0,0.4916659295558929,0.5457330346107483,0.5457330346107483,1.0,1.0,-2.6473374366760254,1.0344456434249878,1.6128917932510376,0.4361987113952636,1.0,1.0,0.0,116.57569885253906,162.0,46881.62890625,0.0,1513.0946044921875,1.0,280.6433410644531,283.5794982910156,295.4535217285156,298.4423828125,293.1499938964844,293.1499938964844,280.3500061035156,32799.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536317348480225,1.0,0.0,0.0,3.816002368927002,3.816027402877808,9.716516160551691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.55908203125,0.0,1700.7828369140625,1895.4371337890625,0.0,2969.297119140625,0.9401445388793944,1.0,0.0,3.0,1.0,0.0
18178200,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.885951817035675,0.3366731107234955,0.3032810091972351,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9017877578735352,0.3546415567398071,0.3362872302532196,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9462905526161194,0.4020880162715912,0.2821099162101745,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8498872518539429,0.2967033684253692,0.2819510996341705,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7730465531349182,0.2212346643209457,1.0015071630477903,285.0625915527344,284.95001220703125,297.8517150878906,292.46148681640625,297.5558166503906,297.3663330078125,285.0626220703125,1.0,0.4916659295558929,0.5457330346107483,0.5457330346107483,1.0,1.0,-2.6473374366760254,1.0344456434249878,1.6128917932510376,0.4361987113952636,1.0,1.0,0.0,116.57569885253906,162.0,46881.62890625,0.0,1513.0946044921875,1.0,280.6433410644531,283.5794982910156,295.4535217285156,298.4423828125,293.1499938964844,293.1499938964844,280.3500061035156,32799.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536317348480225,1.0,0.0,0.0,3.816002368927002,3.816027402877808,9.716516160551691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.55908203125,0.0,1700.7828369140625,1895.4371337890625,0.0,2969.297119140625,0.9401445388793944,1.0,0.0,3.0,1.0,0.0
18178260,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8516750931739807,0.3388747870922088,0.3062159121036529,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8662702441215515,0.3571617007255554,0.3395732641220093,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9015003442764282,0.4012422263622284,0.2819608449935913,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8188158273696899,0.2985061705112457,0.2845339775085449,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7431185245513916,0.2218828201293945,1.008407711982727,284.8973693847656,284.95001220703125,297.9076538085937,292.48663330078125,297.5711364746094,297.3561096191406,284.89947509765625,1.0,0.5056705474853516,0.5441213846206665,0.5441213846206665,1.0,1.0,-2.6660356521606445,1.0403467416763306,1.625688910484314,0.4378522038459778,0.9157090783119202,0.9157090783119202,0.0,133.47991943359375,180.0,48201.07421875,0.0,1615.7178955078125,1.0,280.3558349609375,283.3920593261719,295.5359802246094,298.6693725585937,293.1499938964844,293.1499938964844,280.04998779296875,37237.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676053285598755,1.0,0.0,0.0,3.791990756988525,3.792016506195069,9.594621133146577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.15869140625,0.0,1706.5689697265625,1895.4371337890625,0.0,3100.346435546875,0.9376575350761414,1.0,0.0,3.0,1.0,0.0
18178320,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8516750931739807,0.3388747870922088,0.3062159121036529,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8662702441215515,0.3571617007255554,0.3395732641220093,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9015003442764282,0.4012422263622284,0.2819608449935913,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8188158273696899,0.2985061705112457,0.2845339775085449,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7431185245513916,0.2218828201293945,1.008407711982727,284.8973693847656,284.95001220703125,297.9076538085937,292.48663330078125,297.5711364746094,297.3561096191406,284.89947509765625,1.0,0.5056705474853516,0.5441213846206665,0.5441213846206665,1.0,1.0,-2.6660356521606445,1.0403467416763306,1.625688910484314,0.4378522038459778,0.9157090783119202,0.9157090783119202,0.0,133.47991943359375,180.0,48201.07421875,0.0,1615.7178955078125,1.0,280.3558349609375,283.3920593261719,295.5359802246094,298.6693725585937,293.1499938964844,293.1499938964844,280.04998779296875,37237.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676053285598755,1.0,0.0,0.0,3.791990756988525,3.792016506195069,9.594621133146577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.15869140625,0.0,1706.5689697265625,1895.4371337890625,0.0,3100.346435546875,0.9376575350761414,1.0,0.0,3.0,1.0,0.0
18178380,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.8357114195823669,0.3397935628890991,0.307483822107315,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.8496164679527283,0.3582971096038818,0.3411036133766174,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.8820427656173706,0.4008781313896179,0.281981348991394,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8029516339302063,0.2992536127567291,0.285697191953659,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7291831970214844,0.2220046371221542,1.0111074447631836,284.8016052246094,284.95001220703125,297.9391784667969,292.5009765625,297.5782165527344,297.3478698730469,284.8055114746094,1.0,0.5134690403938293,0.5432188510894775,0.5432188510894775,1.0,1.0,-2.6740665435791016,1.0426067113876345,1.6314598321914673,0.4382470846176147,0.8136110901832581,0.8136110901832581,0.0,143.55674743652344,180.0,48768.94140625,0.0,1673.0655517578125,1.0,280.0877685546875,283.283447265625,295.5679626464844,298.8050537109375,293.1499938964844,293.1499938964844,280.04998779296875,43253.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762286305427551,1.0,0.0,0.0,3.639655113220215,3.6396803855896,8.839216434353148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.41845703125,0.0,1575.811279296875,1895.4371337890625,0.0,3181.2275390625,0.9057390689849854,1.0,0.0,3.0,1.0,0.0
18178440,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.824695348739624,0.3406608998775482,0.308428555727005,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.838253915309906,0.3592697083950043,0.3422448933124542,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8685793280601501,0.4008183777332306,0.2820483744144439,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7912628054618835,0.2998952269554138,0.2865470349788666,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7192835807800293,0.2221230119466781,1.0129152536392212,284.87158203125,284.95001220703125,297.96405029296875,292.5123291015625,297.5848083496094,297.34295654296875,284.87628173828125,1.0,0.5195469260215759,0.5425097346305847,0.5425097346305847,1.0,1.0,-2.6798458099365234,1.0441465377807615,1.6356991529464722,0.4384062588214874,0.82698655128479,0.82698655128479,0.0,151.59808349609375,168.0,48561.28515625,0.0,1718.15283203125,1.0,280.0577087402344,283.3505554199219,295.5421142578125,298.7157287597656,293.1499938964844,293.1499938964844,280.3500061035156,42007.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768590688705444,1.0,0.0,0.0,3.520192146301269,3.52021598815918,8.268486340057279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.46240234375,0.0,1436.8414306640625,1895.4371337890625,0.0,3187.138671875,0.8821324706077576,1.0,0.0,3.0,1.0,0.0
18178500,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8201268315315247,0.3421705961227417,0.3096665740013122,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8335849642753601,0.3607585728168487,0.3436000943183899,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8625384569168091,0.4013089835643768,0.282289981842041,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7862831354141235,0.3009446561336517,0.2875227034091949,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7146672606468201,0.2225016355514526,1.014735460281372,285.01220703125,284.95001220703125,297.9924011230469,292.5253601074219,297.595703125,297.3429260253906,285.0173645019531,1.0,0.5226285457611084,0.5417039394378662,0.5417039394378662,1.0,1.0,-2.686610698699951,1.0459731817245483,1.6406375169754028,0.4386232495307922,0.917365312576294,0.917365312576294,0.0,155.83299255371094,168.0,47941.23828125,0.0,1747.4561767578125,1.0,280.29852294921875,283.4994201660156,295.4812927246094,298.5054626464844,293.1499938964844,293.1499938964844,280.3500061035156,35015.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684423565864563,1.0,0.0,0.0,3.5697550773620605,3.5697782039642334,8.502959758516226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.00732421875,0.0,1438.5068359375,1895.4371337890625,0.0,3108.198486328125,0.8890371918678284,1.0,0.0,3.0,1.0,0.0
18178560,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8200435638427734,0.3438510596752167,0.3111777305603027,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8334096074104309,0.3624191284179687,0.345155656337738,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8615477681159973,0.4020341038703918,0.2827754616737366,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.785940945148468,0.3021483421325683,0.2886523604393005,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7139811515808105,0.2230229377746582,1.0170387029647827,285.0163269042969,284.95001220703125,298.0209045410156,292.5384826660156,297.6080627441406,297.3451843261719,285.0153503417969,1.0,0.5243498682975769,0.5410540699958801,0.5410540699958801,1.0,1.0,-2.6950035095214844,1.048706293106079,1.6462973356246948,0.4393803477287292,0.942931354045868,0.942931354045868,0.0,157.1028594970703,156.0,48190.7421875,0.0,1765.6993408203125,1.0,280.3420104980469,283.4954528808594,295.5004272460937,298.5682983398437,293.1499938964844,293.1499938964844,280.04998779296875,33147.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645743727684021,1.0,0.0,0.0,3.653787851333618,3.65381121635437,8.907994129003782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.6953125,0.0,1516.0224609375,1895.4371337890625,0.0,3071.91259765625,0.9040873050689696,1.0,0.0,3.0,1.0,0.0
18178620,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8247132897377014,0.3460862040519714,0.3133657574653625,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8382410407066345,0.3649804592132568,0.3476820588111877,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8652259707450867,0.4025352001190185,0.2832429409027099,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7906012535095215,0.3039142191410064,0.2904048860073089,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7172296047210693,0.2236077934503555,1.0198683738708496,284.904541015625,284.95001220703125,298.0782775878906,292.5648803710937,297.6263122558594,297.3390808105469,284.9076232910156,1.0,0.5244640707969666,0.539754331111908,0.539754331111908,1.0,1.0,-2.706744909286499,1.0519678592681885,1.6547771692276,0.4399471580982208,0.849712610244751,0.849712610244751,0.0,155.41798400878906,144.0,49008.37109375,0.0,1775.416015625,1.0,280.0575866699219,283.367919921875,295.590576171875,298.77496337890625,293.1499938964844,293.1499938964844,280.3500061035156,39024.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739826679229736,1.0,0.0,0.0,3.535621404647827,3.535645008087158,8.34112881875626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.32080078125,0.0,1431.5198974609375,1895.4371337890625,0.0,3160.16650390625,0.8825060129165649,1.0,0.0,3.0,1.0,0.0
18178680,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8247132897377014,0.3460862040519714,0.3133657574653625,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8382410407066345,0.3649804592132568,0.3476820588111877,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8652259707450867,0.4025352001190185,0.2832429409027099,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7906012535095215,0.3039142191410064,0.2904048860073089,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7172296047210693,0.2236077934503555,1.0198683738708496,284.904541015625,284.95001220703125,298.0782775878906,292.5648803710937,297.6263122558594,297.3390808105469,284.9076232910156,1.0,0.5244640707969666,0.539754331111908,0.539754331111908,1.0,1.0,-2.706744909286499,1.0519678592681885,1.6547771692276,0.4399471580982208,0.849712610244751,0.849712610244751,0.0,155.41798400878906,144.0,49008.37109375,0.0,1775.416015625,1.0,280.0575866699219,283.367919921875,295.590576171875,298.77496337890625,293.1499938964844,293.1499938964844,280.3500061035156,39024.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739826679229736,1.0,0.0,0.0,3.535621404647827,3.535645008087158,8.34112881875626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.32080078125,0.0,1431.5198974609375,1895.4371337890625,0.0,3160.16650390625,0.8825060129165649,1.0,0.0,3.0,1.0,0.0
18178740,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8361796736717224,0.3492405712604522,0.315675675868988,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8501409292221069,0.3682001233100891,0.3502350151538849,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8766408562660217,0.4039043486118316,0.2838013172149658,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8023412823677063,0.3062210977077484,0.2921342253684997,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7261806726455688,0.2246132344007492,1.0224231481552124,285.030029296875,284.95001220703125,298.1361999511719,292.5913391113281,297.6503601074219,297.3421325683594,285.0289001464844,1.0,0.5217480063438416,0.5384546518325806,0.5384546518325806,1.0,1.0,-2.718401908874512,1.055187702178955,1.6632143259048462,0.4403174817562103,0.9675725102424622,0.9675725102424622,0.0,149.20811462402344,132.0,48663.41796875,0.0,1764.10498046875,1.0,280.3416748046875,283.4964904785156,295.56475830078125,298.6607666015625,293.1499938964844,293.1499938964844,280.04998779296875,32396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645352721214294,1.0,0.0,0.0,3.688485145568848,3.6885087490081774,9.077982667804464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.57421875,0.0,1549.158447265625,1895.4371337890625,0.0,3071.5458984375,0.9114561080932616,1.0,0.0,3.0,1.0,0.0
18178800,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8361796736717224,0.3492405712604522,0.315675675868988,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8501409292221069,0.3682001233100891,0.3502350151538849,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8766408562660217,0.4039043486118316,0.2838013172149658,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8023412823677063,0.3062210977077484,0.2921342253684997,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7261806726455688,0.2246132344007492,1.0224231481552124,285.030029296875,284.95001220703125,298.1361999511719,292.5913391113281,297.6503601074219,297.3421325683594,285.0289001464844,1.0,0.5217480063438416,0.5384546518325806,0.5384546518325806,1.0,1.0,-2.718401908874512,1.055187702178955,1.6632143259048462,0.4403174817562103,0.9675725102424622,0.9675725102424622,0.0,149.20811462402344,132.0,48663.41796875,0.0,1764.10498046875,1.0,280.3416748046875,283.4964904785156,295.56475830078125,298.6607666015625,293.1499938964844,293.1499938964844,280.04998779296875,32396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645352721214294,1.0,0.0,0.0,3.688485145568848,3.6885087490081774,9.077982667804464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.57421875,0.0,1549.158447265625,1895.4371337890625,0.0,3071.5458984375,0.9114561080932616,1.0,0.0,3.0,1.0,0.0
18178860,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8519582748413086,0.3513858914375305,0.3175549209117889,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.866872251033783,0.3707569539546966,0.3525188863277435,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8929442167282104,0.4044105112552643,0.2841055393218994,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8178181648254395,0.3079660534858703,0.2936286926269531,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7385467886924744,0.22522734105587,1.0242540836334229,284.8971862792969,284.95001220703125,298.1946716308594,292.6177673339844,297.6687316894531,297.3357849121094,284.900146484375,1.0,0.5173813104629517,0.537152111530304,0.537152111530304,1.0,1.0,-2.727774381637573,1.0573662519454956,1.6704081296920776,0.4403251707553863,0.8626566529273987,0.8626566529273987,0.0,140.90518188476562,120.0,49561.46875,0.0,1739.523193359375,1.0,280.05718994140625,283.3479919433594,295.6512145996094,298.8722229003906,293.1499938964844,293.1499938964844,280.3500061035156,38646.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755182027816772,1.0,0.0,0.0,3.596519470214844,3.596543312072754,8.630940442344581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.5029296875,0.0,1493.989013671875,1895.4371337890625,0.0,3174.56591796875,0.8954640626907349,1.0,0.0,3.0,1.0,0.0
18178920,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8519582748413086,0.3513858914375305,0.3175549209117889,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.866872251033783,0.3707569539546966,0.3525188863277435,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8929442167282104,0.4044105112552643,0.2841055393218994,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8178181648254395,0.3079660534858703,0.2936286926269531,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7385467886924744,0.22522734105587,1.0242540836334229,284.8971862792969,284.95001220703125,298.1946716308594,292.6177673339844,297.6687316894531,297.3357849121094,284.900146484375,1.0,0.5173813104629517,0.537152111530304,0.537152111530304,1.0,1.0,-2.727774381637573,1.0573662519454956,1.6704081296920776,0.4403251707553863,0.8626566529273987,0.8626566529273987,0.0,140.90518188476562,120.0,49561.46875,0.0,1739.523193359375,1.0,280.05718994140625,283.3479919433594,295.6512145996094,298.8722229003906,293.1499938964844,293.1499938964844,280.3500061035156,38646.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755182027816772,1.0,0.0,0.0,3.596519470214844,3.596543312072754,8.630940442344581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.5029296875,0.0,1493.989013671875,1895.4371337890625,0.0,3174.56591796875,0.8954640626907349,1.0,0.0,3.0,1.0,0.0
18178980,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.874493420124054,0.3545074462890625,0.3196584582328796,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8904183506965637,0.3739969134330749,0.3549167513847351,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9167485237121582,0.4057947695255279,0.2845440804958343,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8378227353096008,0.3102606534957886,0.29517862200737,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.756136953830719,0.2262450456619262,1.0261130332946775,285.0306701660156,284.95001220703125,298.2536926269531,292.6439514160156,297.6932373046875,297.339111328125,285.02899169921875,1.0,0.5119975805282593,0.5358495712280273,0.5358495712280273,1.0,1.0,-2.737800121307373,1.059824824333191,1.677975296974182,0.4402901232242584,0.9834245443344116,0.9834245443344116,0.0,130.8439483642578,108.0,49140.25,0.0,1707.527587890625,1.0,280.34295654296875,283.4849853515625,295.6188659667969,298.7469177246094,293.1499938964844,293.1499938964844,280.04998779296875,32451.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664380311965942,1.0,0.0,0.0,3.740610837936402,3.7406351566314697,9.336376365354226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.90283203125,0.0,1609.1224365234375,1895.4371337890625,0.0,3089.395751953125,0.9230198860168456,1.0,0.0,3.0,1.0,0.0
18179040,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.874493420124054,0.3545074462890625,0.3196584582328796,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8904183506965637,0.3739969134330749,0.3549167513847351,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9167485237121582,0.4057947695255279,0.2845440804958343,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8378227353096008,0.3102606534957886,0.29517862200737,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.756136953830719,0.2262450456619262,1.0261130332946775,285.0306701660156,284.95001220703125,298.2536926269531,292.6439514160156,297.6932373046875,297.339111328125,285.02899169921875,1.0,0.5119975805282593,0.5358495712280273,0.5358495712280273,1.0,1.0,-2.737800121307373,1.059824824333191,1.677975296974182,0.4402901232242584,0.9834245443344116,0.9834245443344116,0.0,130.8439483642578,108.0,49140.25,0.0,1707.527587890625,1.0,280.34295654296875,283.4849853515625,295.6188659667969,298.7469177246094,293.1499938964844,293.1499938964844,280.04998779296875,32451.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664380311965942,1.0,0.0,0.0,3.740610837936402,3.7406351566314697,9.336376365354226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.90283203125,0.0,1609.1224365234375,1895.4371337890625,0.0,3089.395751953125,0.9230198860168456,1.0,0.0,3.0,1.0,0.0
18179100,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8886328339576721,0.3556929528713226,0.3207632899284363,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.905010998249054,0.3753931224346161,0.3561910390853882,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9327664375305176,0.4061878025531769,0.2848264276981354,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8502891063690186,0.3112233579158783,0.2960177958011627,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7674144506454468,0.2266352325677871,1.027339220046997,284.8866577148437,284.95001220703125,298.283447265625,292.6568908691406,297.7035217285156,297.3375549316406,284.8795166015625,1.0,0.5091359615325928,0.5351983308792114,0.5351983308792114,1.0,1.0,-2.74348521232605,1.0613234043121338,1.682161808013916,0.4404936134815216,0.8924880623817444,0.8924880623817444,0.0,125.44835662841795,108.0,50222.421875,0.0,1690.7152099609375,1.0,280.0953369140625,283.3173828125,295.6981201171875,298.99200439453125,293.1499938964844,293.1499938964844,280.04998779296875,36024.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740612864494324,1.0,0.0,0.0,3.738567590713501,3.738592386245728,9.326179224444786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.74462890625,0.0,1634.14453125,1895.4371337890625,0.0,3160.90380859375,0.9231503009796144,1.0,0.0,3.0,1.0,0.0
18179160,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9031550288200378,0.3566207587718963,0.321445107460022,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9213468432426452,0.3765802085399627,0.357150137424469,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9489001035690308,0.4063275158405304,0.2848132848739624,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8634629845619202,0.3119967877864837,0.2965875566005707,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7792569994926453,0.2268689423799514,1.0276106595993042,284.89068603515625,284.95001220703125,298.3133544921875,292.6697082519531,297.71209716796875,297.3330993652344,284.89385986328125,1.0,0.5060445666313171,0.534559428691864,0.534559428691864,1.0,1.0,-2.746455192565918,1.0616605281829834,1.684794545173645,0.4401282072067261,0.8720076680183411,0.8720076680183411,0.0,120.2609634399414,96.0,50055.8046875,0.0,1670.8131103515625,1.0,280.0567932128906,283.3302307128906,295.7034912109375,298.95660400390625,293.1499938964844,293.1499938964844,280.3500061035156,38704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774274587631226,1.0,0.0,0.0,3.651131391525269,3.651155948638916,8.895046903489856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.4453125,0.0,1554.6685791015625,1895.4371337890625,0.0,3192.467529296875,0.9074667692184448,1.0,0.0,3.0,1.0,0.0
18179220,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9464896321296692,0.35972860455513,0.3234720230102539,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9649127125740052,0.3798617720603943,0.359523057937622,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.98643159866333,0.4077471196651459,0.2852287292480469,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9000669717788696,0.3142902553081512,0.2980755269527435,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8114501237869263,0.2278924584388733,1.0292288064956665,285.03192138671875,284.95001220703125,298.3736267089844,292.6949157714844,297.7372131347656,297.3368225097656,285.0303955078125,1.0,0.4996971487998962,0.5332816243171692,0.5332816243171692,1.0,1.0,-2.755967140197754,1.063883900642395,1.6920832395553589,0.4399856925010681,0.9965877532958984,0.9965877532958984,0.0,108.86978912353516,99.0,49576.953125,0.0,1631.31787109375,1.0,280.34332275390625,283.4754333496094,295.6694030761719,298.82568359375,293.1499938964844,293.1499938964844,280.04998779296875,32639.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868232250213623,1.0,0.0,0.0,3.785528898239136,3.7855536937713614,9.56194867285376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3896484375,0.0,1663.168212890625,1895.4371337890625,0.0,3106.2275390625,0.933314561843872,1.0,0.0,3.0,1.0,0.0
