time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9464896321296692,0.35972860455513,0.3234720230102539,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9649127125740052,0.3798617720603943,0.359523057937622,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.98643159866333,0.4077471196651459,0.2852287292480469,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9000669717788696,0.3142902553081512,0.2980755269527435,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8114501237869263,0.2278924584388733,1.0292288064956665,285.03192138671875,284.95001220703125,298.3736267089844,292.6949157714844,297.7372131347656,297.3368225097656,285.0303955078125,1.0,0.4996971487998962,0.5332816243171692,0.5332816243171692,1.0,1.0,-2.755967140197754,1.063883900642395,1.6920832395553589,0.4399856925010681,0.9965877532958984,0.9965877532958984,0.0,108.86978912353516,99.0,49576.953125,0.0,1631.31787109375,1.0,280.34332275390625,283.4754333496094,295.6694030761719,298.82568359375,293.1499938964844,293.1499938964844,280.04998779296875,32639.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868232250213623,1.0,0.0,0.0,3.785528898239136,3.7855536937713614,9.56194867285376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3896484375,0.0,1663.168212890625,1895.4371337890625,0.0,3106.2275390625,0.933314561843872,1.0,0.0,3.0,1.0,0.0
18179340,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.969124972820282,0.3617675602436065,0.3254414796829223,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854339957237244,0.3824466466903686,0.3620115220546722,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.4085350036621094,0.2831087410449981,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9223592877388,0.315988153219223,0.299700379371643,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8278517127037048,0.2284877449274063,1.0317822694778442,284.88690185546875,284.95001220703125,298.4345703125,292.7193603515625,297.7565002441406,297.3309936523437,284.8894348144531,1.0,0.4976173043251037,0.5320038199424744,0.5320038199424744,1.0,1.0,-2.762317419052124,1.064669489860535,1.6976478099822998,0.4395436346530914,0.8817762136459351,0.8817762136459351,0.0,104.01109313964844,117.0,50508.2265625,0.0,1618.5916748046875,1.0,280.0562744140625,283.3145751953125,295.7528686523437,299.03570556640625,293.1499938964844,293.1499938964844,280.3500061035156,38643.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791545033454895,1.0,0.0,0.0,3.702036142349243,3.702061176300049,9.144808359451416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.18408203125,0.0,1611.899658203125,1895.4371337890625,0.0,3208.65673828125,0.9186274409294128,1.0,0.0,3.0,1.0,0.0
18179400,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.969124972820282,0.3617675602436065,0.3254414796829223,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854339957237244,0.3824466466903686,0.3620115220546722,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.4085350036621094,0.2831087410449981,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9223592877388,0.315988153219223,0.299700379371643,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8278517127037048,0.2284877449274063,1.0317822694778442,284.88690185546875,284.95001220703125,298.4345703125,292.7193603515625,297.7565002441406,297.3309936523437,284.8894348144531,1.0,0.4976173043251037,0.5320038199424744,0.5320038199424744,1.0,1.0,-2.762317419052124,1.064669489860535,1.6976478099822998,0.4395436346530914,0.8817762136459351,0.8817762136459351,0.0,104.01109313964844,117.0,50508.2265625,0.0,1618.5916748046875,1.0,280.0562744140625,283.3145751953125,295.7528686523437,299.03570556640625,293.1499938964844,293.1499938964844,280.3500061035156,38643.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791545033454895,1.0,0.0,0.0,3.702036142349243,3.702061176300049,9.144808359451416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.18408203125,0.0,1611.899658203125,1895.4371337890625,0.0,3208.65673828125,0.9186274409294128,1.0,0.0,3.0,1.0,0.0
18179460,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9625409245491028,0.3647647798061371,0.3278849124908447,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9797908663749696,0.3857079446315765,0.3649080693721771,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9965583086013794,0.4102165997028351,0.2869138717651367,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9148486852645874,0.3182133734226227,0.3016710579395294,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8216951489448547,0.2294422686100006,1.0357153415679932,285.0414428710937,284.95001220703125,298.4961853027344,292.7428894042969,297.78155517578125,297.3337097167969,285.04083251953125,1.0,0.5028307437896729,0.5307556390762329,0.5307556390762329,1.0,1.0,-2.7819929122924805,1.0712966918945312,1.7106962203979492,0.4412717223167419,1.0,1.0,0.0,106.94644165039062,135.0,50065.67578125,0.0,1660.427734375,1.0,280.3436279296875,283.47283935546875,295.7176208496094,298.9028015136719,293.1499938964844,293.1499938964844,280.04998779296875,32938.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699500560760498,1.0,0.0,0.0,3.8249452114105225,3.8249704837799072,9.762110266819946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.59375,0.0,1712.6500244140625,1895.4371337890625,0.0,3122.342041015625,0.9423384070396424,1.0,0.0,3.0,1.0,0.0
18179520,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9625409245491028,0.3647647798061371,0.3278849124908447,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9797908663749696,0.3857079446315765,0.3649080693721771,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9965583086013794,0.4102165997028351,0.2869138717651367,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9148486852645874,0.3182133734226227,0.3016710579395294,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8216951489448547,0.2294422686100006,1.0357153415679932,285.0414428710937,284.95001220703125,298.4961853027344,292.7428894042969,297.78155517578125,297.3337097167969,285.04083251953125,1.0,0.5028307437896729,0.5307556390762329,0.5307556390762329,1.0,1.0,-2.7819929122924805,1.0712966918945312,1.7106962203979492,0.4412717223167419,1.0,1.0,0.0,106.94644165039062,135.0,50065.67578125,0.0,1660.427734375,1.0,280.3436279296875,283.47283935546875,295.7176208496094,298.9028015136719,293.1499938964844,293.1499938964844,280.04998779296875,32938.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699500560760498,1.0,0.0,0.0,3.8249452114105225,3.8249704837799072,9.762110266819946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.59375,0.0,1712.6500244140625,1895.4371337890625,0.0,3122.342041015625,0.9423384070396424,1.0,0.0,3.0,1.0,0.0
18179580,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9430692791938782,0.3660512268543243,0.329588234424591,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9623337388038636,0.3873964548110962,0.3669669032096863,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9806044697761536,0.410397857427597,0.2874312698841095,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8965031504631042,0.3192963302135467,0.3031253516674042,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8064106702804565,0.2298011034727096,1.039136528968811,284.8845520019531,284.95001220703125,298.5360107421875,292.75738525390625,297.7944030761719,297.3302001953125,284.8831787109375,1.0,0.5083125829696655,0.5299568176269531,0.5299568176269531,1.0,1.0,-2.792885065078736,1.0747512578964231,1.718133807182312,0.4422923624515533,0.9106988310813904,0.9106988310813904,0.0,112.7828598022461,135.0,51248.953125,0.0,1704.4698486328125,1.0,280.07574462890625,283.294189453125,295.8030700683594,299.1489562988281,293.1499938964844,293.1499938964844,280.04998779296875,36918.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792973160743713,1.0,0.0,0.0,3.809457778930664,3.809483528137207,9.683216148914653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.69921875,0.0,1725.0902099609375,1895.4371337890625,0.0,3209.994873046875,0.9402652382850648,1.0,0.0,3.0,1.0,0.0
18179640,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9284846186637878,0.3666034638881683,0.3302508592605591,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9487053751945496,0.3882015943527221,0.3679103851318359,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9677625894546508,0.4103713631629944,0.2875376939773559,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8841956257820129,0.3197700977325439,0.3037618100643158,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7951160669326782,0.2298829704523086,1.0404239892959597,284.8951110839844,284.95001220703125,298.5585327148437,292.76531982421875,297.8005676269531,297.32647705078125,284.8972473144531,1.0,0.5118014216423035,0.5295075178146362,0.5295075178146362,1.0,1.0,-2.7972567081451416,1.0759357213974,1.7213209867477417,0.442485898733139,0.9025330543518066,0.9025330543518066,0.0,117.0999526977539,153.0,51219.1953125,0.0,1731.63134765625,1.0,280.0567932128906,283.3057861328125,295.8009033203125,299.12384033203125,293.1499938964844,293.1499938964844,279.75,37950.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881328821182251,1.0,0.0,0.0,3.765447616577149,3.765473127365112,9.460770229452464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.125,0.0,1680.4949951171875,1895.4371337890625,0.0,3229.032470703125,0.9323939085006714,1.0,0.0,3.0,1.0,0.0
18179700,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9085595607757568,0.3672905564308166,0.3311820924282074,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9285929799079896,0.3892422318458557,0.3692115545272827,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9478541016578674,0.410282552242279,0.2877084910869598,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.8673998117446899,0.3203493356704712,0.3046267926692962,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.7794939875602722,0.229919359087944,1.0420751571655271,284.8061218261719,284.95001220703125,298.5899658203125,292.77606201171875,297.8089904785156,297.3210144042969,284.8081970214844,1.0,0.517033040523529,0.5288834571838379,0.5288834571838379,1.0,1.0,-2.8031699657440186,1.0775080919265747,1.7256618738174438,0.4427084028720855,0.8106212615966797,0.8106212615966797,0.0,123.7788543701172,153.0,51769.97265625,0.0,1772.51611328125,1.0,279.798828125,283.2015380859375,295.8331298828125,299.266845703125,293.1499938964844,293.1499938964844,279.75,43082.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882521986961365,1.0,0.0,0.0,3.6323320865631104,3.632357120513916,8.803682476354879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.5703125,0.0,1566.3377685546875,1895.4371337890625,0.0,3293.8583984375,0.9036340713500975,1.0,0.0,3.0,1.0,0.0
18179760,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8911249041557312,0.3681315779685974,0.3320702016353607,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9092053174972534,0.3903720676898956,0.370466023683548,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9270201325416564,0.4103381931781769,0.2878625094890594,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8516244888305664,0.3209848701953888,0.3054409325122833,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7646327018737793,0.2299743443727493,1.043476939201355,284.8813781738281,284.95001220703125,298.62158203125,292.7864685058594,297.8182373046875,297.3168640136719,284.8851318359375,1.0,0.5225812792778015,0.5281334519386292,0.5281334519386292,1.0,1.0,-2.808591365814209,1.0786811113357544,1.7299102544784546,0.4426147043704986,0.8255282640457153,0.8255282640457153,0.0,131.11837768554688,171.0,51495.2890625,0.0,1815.9759521484373,1.0,279.7582092285156,283.2731018066406,295.8079833984375,299.1658020019531,293.1499938964844,293.1499938964844,280.04998779296875,41660.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888769268989563,1.0,0.0,0.0,3.498169422149658,3.4981930255889893,8.165353051481361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.25927734375,0.0,1411.3084716796875,1895.4371337890625,0.0,3298.696044921875,0.8771548271179199,1.0,0.0,3.0,1.0,0.0
18179820,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8637370467185974,0.3710152506828308,0.3349336087703705,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8808092474937439,0.3935664296150207,0.3738149404525757,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8946409821510315,0.4115901291370392,0.2889556884765625,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8269342184066772,0.3229909539222717,0.3077255487442016,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7413218021392822,0.2306472659111023,1.0485271215438845,285.01434326171875,284.95001220703125,298.6853942871094,292.80615234375,297.84423828125,297.3204650878906,285.0140991210937,1.0,0.534692645072937,0.5266334414482117,0.5266334414482117,1.0,1.0,-2.826178550720215,1.083870530128479,1.7423080205917358,0.4437210261821747,0.9359529614448548,0.9359529614448548,0.0,146.2129364013672,189.0,51151.03125,0.0,1916.091796875,1.0,280.04132080078125,283.408447265625,295.7710876464844,299.02398681640625,293.1499938964844,293.1499938964844,279.75,33243.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771976232528687,1.0,0.0,0.0,3.63120698928833,3.631230354309082,8.798230055617751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.54736328125,0.0,1491.8427734375,1895.4371337890625,0.0,3190.3125,0.8992447853088379,1.0,0.0,3.0,1.0,0.0
18179880,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8637370467185974,0.3710152506828308,0.3349336087703705,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8808092474937439,0.3935664296150207,0.3738149404525757,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8946409821510315,0.4115901291370392,0.2889556884765625,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8269342184066772,0.3229909539222717,0.3077255487442016,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7413218021392822,0.2306472659111023,1.0485271215438845,285.01434326171875,284.95001220703125,298.6853942871094,292.80615234375,297.84423828125,297.3204650878906,285.0140991210937,1.0,0.534692645072937,0.5266334414482117,0.5266334414482117,1.0,1.0,-2.826178550720215,1.083870530128479,1.7423080205917358,0.4437210261821747,0.9359529614448548,0.9359529614448548,0.0,146.2129364013672,189.0,51151.03125,0.0,1916.091796875,1.0,280.04132080078125,283.408447265625,295.7710876464844,299.02398681640625,293.1499938964844,293.1499938964844,279.75,33243.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771976232528687,1.0,0.0,0.0,3.63120698928833,3.631230354309082,8.798230055617751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.54736328125,0.0,1491.8427734375,1895.4371337890625,0.0,3190.3125,0.8992447853088379,1.0,0.0,3.0,1.0,0.0
18179940,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8400351405143738,0.3727730512619018,0.3374040424823761,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8561535477638245,0.3960334062576294,0.3769967555999756,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8675919771194458,0.4119038879871368,0.2898529767990112,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8042415976524353,0.3243342638015747,0.309833824634552,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7211780548095703,0.2308549731969833,1.0532383918762207,284.9119567871094,284.95001220703125,298.75,292.8241882324219,297.8643798828125,297.31427001953125,284.9144897460937,1.0,0.5474331378936768,0.5251334309577942,0.5251334309577942,1.0,1.0,-2.8422536849975586,1.0883458852767944,1.7539076805114746,0.4446588158607483,0.8510285019874573,0.8510285019874573,0.0,163.07330322265625,192.0,52025.265625,0.0,2023.498779296875,1.0,279.7577819824219,283.28546142578125,295.85015869140625,299.2251281738281,293.1499938964844,293.1499938964844,280.04998779296875,38633.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865200877189636,1.0,0.0,0.0,3.522960901260376,3.522984027862549,8.281498367068707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.4970703125,0.0,1415.3902587890625,1895.4371337890625,0.0,3277.64892578125,0.8794719576835632,1.0,0.0,3.0,1.0,0.0
18180000,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8400351405143738,0.3727730512619018,0.3374040424823761,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8561535477638245,0.3960334062576294,0.3769967555999756,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8675919771194458,0.4119038879871368,0.2898529767990112,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8042415976524353,0.3243342638015747,0.309833824634552,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7211780548095703,0.2308549731969833,1.0532383918762207,284.9119567871094,284.95001220703125,298.75,292.8241882324219,297.8643798828125,297.31427001953125,284.9144897460937,1.0,0.5474331378936768,0.5251334309577942,0.5251334309577942,1.0,1.0,-2.8422536849975586,1.0883458852767944,1.7539076805114746,0.4446588158607483,0.8510285019874573,0.8510285019874573,0.0,163.07330322265625,192.0,52025.265625,0.0,2023.498779296875,1.0,279.7577819824219,283.28546142578125,295.85015869140625,299.2251281738281,293.1499938964844,293.1499938964844,280.04998779296875,38633.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865200877189636,1.0,0.0,0.0,3.522960901260376,3.522984027862549,8.281498367068707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.4970703125,0.0,1415.3902587890625,1895.4371337890625,0.0,3277.64892578125,0.8794719576835632,1.0,0.0,3.0,1.0,0.0
18180060,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8282588720321655,0.375381588935852,0.3398923575878143,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8440077900886536,0.3991073668003082,0.3801062107086181,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.853518009185791,0.4129511415958404,0.2907123267650604,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7915745973587036,0.3261324763298034,0.3117842376232147,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7097258567810059,0.231371134519577,1.05695378780365,285.0272827148437,284.95001220703125,298.815673828125,292.8408203125,297.88983154296875,297.31622314453125,285.026123046875,1.0,0.5558575987815857,0.5236110687255859,0.5236110687255859,1.0,1.0,-2.856820821762085,1.0921131372451782,1.7647076845169067,0.4451159536838531,0.9633587002754213,0.9633587002754213,0.0,174.19505310058594,180.0,51716.03515625,0.0,2101.60791015625,1.0,280.0415954589844,283.404541015625,295.8195495605469,299.108642578125,293.1499938964844,293.1499938964844,279.75,32402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783203363418579,1.0,0.0,0.0,3.677337169647217,3.677360773086548,9.02319129636453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1083984375,0.0,1536.6793212890625,1895.4371337890625,0.0,3200.837158203125,0.9089356064796448,1.0,0.0,3.0,1.0,0.0
18180120,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8282588720321655,0.375381588935852,0.3398923575878143,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8440077900886536,0.3991073668003082,0.3801062107086181,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.853518009185791,0.4129511415958404,0.2907123267650604,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7915745973587036,0.3261324763298034,0.3117842376232147,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7097258567810059,0.231371134519577,1.05695378780365,285.0272827148437,284.95001220703125,298.815673828125,292.8408203125,297.88983154296875,297.31622314453125,285.026123046875,1.0,0.5558575987815857,0.5236110687255859,0.5236110687255859,1.0,1.0,-2.856820821762085,1.0921131372451782,1.7647076845169067,0.4451159536838531,0.9633587002754213,0.9633587002754213,0.0,174.19505310058594,180.0,51716.03515625,0.0,2101.60791015625,1.0,280.0415954589844,283.404541015625,295.8195495605469,299.108642578125,293.1499938964844,293.1499938964844,279.75,32402.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783203363418579,1.0,0.0,0.0,3.677337169647217,3.677360773086548,9.02319129636453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1083984375,0.0,1536.6793212890625,1895.4371337890625,0.0,3200.837158203125,0.9089356064796448,1.0,0.0,3.0,1.0,0.0
18180180,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8277994394302368,0.3769004642963409,0.341588407754898,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8439375758171082,0.4014477729797363,0.382585734128952,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8519744873046875,0.413094162940979,0.2910557091236114,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7909170389175415,0.3273071646690368,0.3131410777568817,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7083644866943359,0.2314470559358596,1.058262586593628,284.900146484375,284.95001220703125,298.88262939453125,292.8564453125,297.90966796875,297.30877685546875,284.90264892578125,1.0,0.5575371980667114,0.5220887064933777,0.5220887064933777,1.0,1.0,-2.8654680252075195,1.0932942628860474,1.7721737623214722,0.444516658782959,0.8618093132972717,0.8618093132972717,0.0,175.97018432617188,168.0,52575.52734375,0.0,2124.744873046875,1.0,279.7572937011719,283.2597961425781,295.8896789550781,299.3043212890625,293.1499938964844,293.1499938964844,280.04998779296875,38520.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891456723213196,1.0,0.0,0.0,3.585334539413452,3.5853583812713623,8.57734107739816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.21533203125,0.0,1480.9346923828125,1895.4371337890625,0.0,3302.216796875,0.8929405808448792,1.0,0.0,3.0,1.0,0.0
18180240,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8277994394302368,0.3769004642963409,0.341588407754898,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8439375758171082,0.4014477729797363,0.382585734128952,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8519744873046875,0.413094162940979,0.2910557091236114,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7909170389175415,0.3273071646690368,0.3131410777568817,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7083644866943359,0.2314470559358596,1.058262586593628,284.900146484375,284.95001220703125,298.88262939453125,292.8564453125,297.90966796875,297.30877685546875,284.90264892578125,1.0,0.5575371980667114,0.5220887064933777,0.5220887064933777,1.0,1.0,-2.8654680252075195,1.0932942628860474,1.7721737623214722,0.444516658782959,0.8618093132972717,0.8618093132972717,0.0,175.97018432617188,168.0,52575.52734375,0.0,2124.744873046875,1.0,279.7572937011719,283.2597961425781,295.8896789550781,299.3043212890625,293.1499938964844,293.1499938964844,280.04998779296875,38520.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891456723213196,1.0,0.0,0.0,3.585334539413452,3.5853583812713623,8.57734107739816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.21533203125,0.0,1480.9346923828125,1895.4371337890625,0.0,3302.216796875,0.8929405808448792,1.0,0.0,3.0,1.0,0.0
18180300,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8303430676460266,0.3780894577503204,0.3423227369785309,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8467960357666016,0.4029051065444946,0.383689671754837,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8541728258132935,0.413510113954544,0.2911181151866913,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7934814691543579,0.3281169235706329,0.3136745393276214,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.710256040096283,0.2316355556249618,1.0582325458526611,285.0267639160156,284.95001220703125,298.91656494140625,292.8638916015625,297.9221496582031,297.3089294433594,285.0308837890625,1.0,0.5568558573722839,0.521327555179596,0.521327555179596,1.0,1.0,-2.8683531284332275,1.0932739973068235,1.7750792503356934,0.4438109099864959,0.9499221444129944,0.9499221444129944,0.0,174.4276885986328,168.0,51865.75,0.0,2122.058837890625,1.0,280.0007019042969,283.39862060546875,295.8353271484375,299.1036071777344,293.1499938964844,293.1499938964844,280.04998779296875,33784.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830021023750305,1.0,0.0,0.0,3.6396596431732178,3.639683246612549,8.839238603286503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.8447265625,0.0,1505.1640625,1895.4371337890625,0.0,3244.7080078125,0.9032998085021972,1.0,0.0,3.0,1.0,0.0
18180360,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8350693583488464,0.3794848620891571,0.3434140086174011,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8518819212913513,0.4045529663562774,0.3850651085376739,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8586828708648682,0.4141510725021362,0.2914294898509979,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7982417345046997,0.3290926814079284,0.3144240081310272,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.714004635810852,0.2319664508104324,1.0589184761047363,285.0224304199219,284.95001220703125,298.9507751464844,292.87109375,297.9362487792969,297.3115234375,285.0207824707031,1.0,0.5556114912033081,0.5206048488616943,0.5206048488616943,1.0,1.0,-2.873415470123291,1.094228744506836,1.7791866064071655,0.4436246752738952,0.9732927680015564,0.9732927680015564,0.0,171.4813690185547,156.0,52097.16015625,0.0,2116.14404296875,1.0,280.0426330566406,283.3878479003906,295.8489685058594,299.1661071777344,293.1499938964844,293.1499938964844,279.75,32634.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807928562164307,1.0,0.0,0.0,3.7246615886688232,3.724685668945313,9.25692859254923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0869140625,0.0,1592.1358642578125,1895.4371337890625,0.0,3224.0107421875,0.9196191430091858,1.0,0.0,3.0,1.0,0.0
18180420,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8464130163192749,0.3810522556304931,0.3448202610015869,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.864387035369873,0.4070037007331848,0.387288749217987,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8699332475662231,0.4143978655338287,0.2915796637535095,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8097296953201294,0.3303382098674774,0.3154851198196411,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.722862184047699,0.2321320474147796,1.0588908195495603,284.893310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.9576110839844,297.30548095703125,284.8961181640625,1.0,0.5516334176063538,0.5191594362258911,0.5191594362258911,1.0,1.0,-2.879209280014038,1.0942658185958862,1.7849433422088623,0.4425214529037475,0.8661909699440002,0.8661909699440002,0.0,164.0647735595703,144.0,52895.37890625,0.0,2089.482177734375,1.0,279.7568054199219,283.24285888671875,295.9154357910156,299.3519897460937,293.1499938964844,293.1499938964844,280.04998779296875,38838.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910253047943115,1.0,0.0,0.0,3.623631715774536,3.623656034469605,8.761559797676455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.48974609375,0.0,1525.1182861328125,1895.4371337890625,0.0,3319.794921875,0.9015311598777772,1.0,0.0,3.0,1.0,0.0
18180480,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8464130163192749,0.3810522556304931,0.3448202610015869,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.864387035369873,0.4070037007331848,0.387288749217987,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8699332475662231,0.4143978655338287,0.2915796637535095,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8097296953201294,0.3303382098674774,0.3154851198196411,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.722862184047699,0.2321320474147796,1.0588908195495603,284.893310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.9576110839844,297.30548095703125,284.8961181640625,1.0,0.5516334176063538,0.5191594362258911,0.5191594362258911,1.0,1.0,-2.879209280014038,1.0942658185958862,1.7849433422088623,0.4425214529037475,0.8661909699440002,0.8661909699440002,0.0,164.0647735595703,144.0,52895.37890625,0.0,2089.482177734375,1.0,279.7568054199219,283.24285888671875,295.9154357910156,299.3519897460937,293.1499938964844,293.1499938964844,280.04998779296875,38838.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910253047943115,1.0,0.0,0.0,3.623631715774536,3.623656034469605,8.761559797676455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.48974609375,0.0,1525.1182861328125,1895.4371337890625,0.0,3319.794921875,0.9015311598777772,1.0,0.0,3.0,1.0,0.0
18180540,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8631172180175781,0.3837021887302398,0.3465032577514648,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8824490308761597,0.4102482795715332,0.3896862268447876,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8866850733757019,0.4155778884887695,0.2918829917907715,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8249962329864502,0.3322160840034485,0.316644936800003,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7353176474571228,0.2327563315629959,1.0590335130691528,285.02215576171875,284.95001220703125,299.09039306640625,292.89776611328125,297.9856872558594,297.3096618652344,285.0205383300781,1.0,0.5464548468589783,0.5177140831947327,0.5177140831947327,1.0,1.0,-2.886035919189453,1.094734787940979,1.791301131248474,0.4414440393447876,0.980240523815155,0.980240523815155,0.0,154.39273071289062,132.0,52358.11328125,0.0,2053.338134765625,1.0,280.0431213378906,283.3775939941406,295.8731994628906,299.2076721191406,293.1499938964844,293.1499938964844,279.75,32821.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821374177932739,1.0,0.0,0.0,3.7552742958068848,3.755298852920532,9.409718018105196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.91796875,0.0,1629.0074462890625,1895.4371337890625,0.0,3236.608154296875,0.926563024520874,1.0,0.0,3.0,1.0,0.0
18180600,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8631172180175781,0.3837021887302398,0.3465032577514648,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8824490308761597,0.4102482795715332,0.3896862268447876,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8866850733757019,0.4155778884887695,0.2918829917907715,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8249962329864502,0.3322160840034485,0.316644936800003,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7353176474571228,0.2327563315629959,1.0590335130691528,285.02215576171875,284.95001220703125,299.09039306640625,292.89776611328125,297.9856872558594,297.3096618652344,285.0205383300781,1.0,0.5464548468589783,0.5177140831947327,0.5177140831947327,1.0,1.0,-2.886035919189453,1.094734787940979,1.791301131248474,0.4414440393447876,0.980240523815155,0.980240523815155,0.0,154.39273071289062,132.0,52358.11328125,0.0,2053.338134765625,1.0,280.0431213378906,283.3775939941406,295.8731994628906,299.2076721191406,293.1499938964844,293.1499938964844,279.75,32821.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821374177932739,1.0,0.0,0.0,3.7552742958068848,3.755298852920532,9.409718018105196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.91796875,0.0,1629.0074462890625,1895.4371337890625,0.0,3236.608154296875,0.926563024520874,1.0,0.0,3.0,1.0,0.0
18180660,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8837940692901611,0.3852831423282623,0.3478285074234009,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9045619368553162,0.4128057658672333,0.3919067680835724,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9074083566665648,0.4159160256385803,0.2920206189155578,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8431448936462402,0.3335274457931518,0.3176627159118652,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7508009076118469,0.2330067753791809,1.0588743686676023,284.8915100097656,284.95001220703125,299.16168212890625,292.9098815917969,298.0080871582031,297.30438232421875,284.894287109375,1.0,0.5406156182289124,0.5163399577140808,0.5163399577140808,1.0,1.0,-2.8915035724639893,1.094696044921875,1.7968075275421145,0.4403794407844543,0.8716141581535339,0.8716141581535339,0.0,144.02212524414062,120.0,53165.5859375,0.0,2011.31201171875,1.0,279.7565612792969,283.2308654785156,295.9392395019531,299.39288330078125,293.1499938964844,293.1499938964844,280.04998779296875,38871.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892124593257904,1.0,0.0,0.0,3.6543588638305664,3.654383420944214,8.910778319659585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.64892578125,0.0,1559.53076171875,1895.4371337890625,0.0,3330.070556640625,0.9083568453788756,1.0,0.0,3.0,1.0,0.0
18180720,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8837940692901611,0.3852831423282623,0.3478285074234009,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9045619368553162,0.4128057658672333,0.3919067680835724,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9074083566665648,0.4159160256385803,0.2920206189155578,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8431448936462402,0.3335274457931518,0.3176627159118652,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7508009076118469,0.2330067753791809,1.0588743686676023,284.8915100097656,284.95001220703125,299.16168212890625,292.9098815917969,298.0080871582031,297.30438232421875,284.894287109375,1.0,0.5406156182289124,0.5163399577140808,0.5163399577140808,1.0,1.0,-2.8915035724639893,1.094696044921875,1.7968075275421145,0.4403794407844543,0.8716141581535339,0.8716141581535339,0.0,144.02212524414062,120.0,53165.5859375,0.0,2011.31201171875,1.0,279.7565612792969,283.2308654785156,295.9392395019531,299.39288330078125,293.1499938964844,293.1499938964844,280.04998779296875,38871.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892124593257904,1.0,0.0,0.0,3.6543588638305664,3.654383420944214,8.910778319659585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.64892578125,0.0,1559.53076171875,1895.4371337890625,0.0,3330.070556640625,0.9083568453788756,1.0,0.0,3.0,1.0,0.0
18180780,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9024574160575868,0.3871601223945617,0.3488603830337524,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.925993263721466,0.4151707887649536,0.3935399353504181,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9278231263160706,0.4167697727680206,0.2921433448791504,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8597204089164734,0.3348785042762756,0.318394660949707,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7651141285896301,0.2334660738706588,1.0586458444595337,285.0326232910156,284.95001220703125,299.21356201171875,292.9181213378906,298.0286560058594,297.307373046875,285.0316162109375,1.0,0.5360935926437378,0.5153505802154541,0.5153505802154541,1.0,1.0,-2.895451784133911,1.0946784019470217,1.8007732629776,0.4394670128822326,0.97939532995224,0.97939532995224,0.0,136.01397705078125,120.0,52484.94140625,0.0,1978.3065185546875,1.0,280.0294189453125,283.3793029785156,295.88336181640625,299.2091369628906,293.1499938964844,293.1499938964844,280.04998779296875,33007.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838589787483215,1.0,0.0,0.0,3.7447428703308105,3.744767189025879,9.357013937005832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.24609375,0.0,1618.178955078125,1895.4371337890625,0.0,3252.733642578125,0.9250271320343018,1.0,0.0,3.0,1.0,0.0
18180840,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9116882085800172,0.3879338800907135,0.3494468331336975,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9363495111465454,0.4161480665206909,0.394327700138092,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9376810193061828,0.4171678125858307,0.2923248708248138,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8677189946174622,0.3354558050632477,0.3188040852546692,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7720555663108826,0.233693465590477,1.058997631072998,285.0241394042969,284.95001220703125,299.2338562011719,292.9212646484375,298.0370788574219,297.3091735839844,285.0226135253906,1.0,0.5343573093414307,0.514965832233429,0.514965832233429,1.0,1.0,-2.898236036300659,1.095192313194275,1.8030438423156736,0.4393864572048187,0.9883639812469482,0.9883639812469482,0.0,132.67958068847656,108.0,52596.25390625,0.0,1966.4014892578125,1.0,280.0433044433594,283.36962890625,295.89617919921875,299.2460327148437,293.1499938964844,293.1499938964844,279.75,32904.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883140504360199,1.0,0.0,0.0,3.781502485275269,3.781527280807495,9.54161919253238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.2470703125,0.0,1660.4530029296875,1895.4371337890625,0.0,3246.00439453125,0.9325584173202516,1.0,0.0,3.0,1.0,0.0
18180900,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9302916526794434,0.3888340294361114,0.3503056168556213,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9551901817321776,0.4175639748573303,0.3956228792667389,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9555917978286744,0.4174855947494507,0.2925483584403991,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8831073045730591,0.3362173736095428,0.3194495141506195,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7853896021842957,0.2339137345552444,1.0594042539596558,284.8816223144531,284.95001220703125,299.270263671875,292.9266967773437,298.0494079589844,297.3080139160156,284.8756408691406,1.0,0.5312070250511169,0.514278769493103,0.514278769493103,1.0,1.0,-2.902363538742065,1.095739722251892,1.806623816490173,0.4391366243362427,0.8961141109466553,0.8961141109466553,0.0,126.85794067382812,108.0,53649.13671875,0.0,1944.3564453125,1.0,279.7945861816406,283.2044372558594,295.9643859863281,299.4805908203125,293.1499938964844,293.1499938964844,279.75,36440.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902496695518494,1.0,0.0,0.0,3.7718563079833984,3.771881580352783,9.49300158481492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.79541015625,0.0,1676.41943359375,1895.4371337890625,0.0,3312.542236328125,0.9309415817260742,1.0,0.0,3.0,1.0,0.0
18180960,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9490965008735656,0.3894786536693573,0.3507180213928222,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9727415442466736,0.4187732338905334,0.3965855538845062,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9722746014595032,0.4175534844398498,0.2924756407737732,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8991166353225708,0.3367930054664612,0.3198180794715881,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7991819381713867,0.233984887599945,1.0588794946670532,284.8898620605469,284.95001220703125,299.30682373046875,292.9319763183594,298.0600280761719,297.3041076660156,284.8927307128906,1.0,0.5278844833374023,0.5135934948921204,0.5135934948921204,1.0,1.0,-2.9037442207336426,1.0951273441314695,1.8086168766021729,0.4383229911327362,0.8777755498886108,0.8777755498886108,0.0,121.36764526367188,111.0,53429.41796875,0.0,1919.42626953125,1.0,279.7565612792969,283.218994140625,295.9612731933594,299.431884765625,293.1499938964844,293.1499938964844,280.04998779296875,38812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930945992469788,1.0,0.0,0.0,3.684879541397095,3.684904336929321,9.060242973646382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.16015625,0.0,1593.5628662109375,1895.4371337890625,0.0,3339.1357421875,0.915109157562256,1.0,0.0,3.0,1.0,0.0
18181020,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9719301462173462,0.3920712172985077,0.3524903655052185,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9926448464393616,0.4221691489219665,0.399272471666336,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9909343123435974,0.4188284575939178,0.2929570376873016,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9217554926872252,0.3387265801429748,0.3211829662322998,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8165862560272217,0.2346834391355514,1.060111403465271,285.027587890625,284.95001220703125,299.3805236816406,292.9421081542969,298.08941650390625,297.3088073730469,285.0262756347656,1.0,0.5258177518844604,0.5122230052947998,0.5122230052947998,1.0,1.0,-2.912792682647705,1.096557378768921,1.816235303878784,0.4377366900444031,0.9985231161117554,0.9985231161117554,0.0,115.5750961303711,129.0,52860.88671875,0.0,1905.4044189453125,1.0,280.04351806640625,283.3624572753906,295.9173583984375,299.2835388183594,293.1499938964844,293.1499938964844,279.75,32941.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841765522956848,1.0,0.0,0.0,3.8088085651397705,3.808833599090576,9.679915820015594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0634765625,0.0,1693.2525634765625,1895.4371337890625,0.0,3255.708251953125,0.9387766122817992,1.0,0.0,3.0,1.0,0.0
18181080,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9719301462173462,0.3920712172985077,0.3524903655052185,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9926448464393616,0.4221691489219665,0.399272471666336,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9909343123435974,0.4188284575939178,0.2929570376873016,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9217554926872252,0.3387265801429748,0.3211829662322998,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8165862560272217,0.2346834391355514,1.060111403465271,285.027587890625,284.95001220703125,299.3805236816406,292.9421081542969,298.08941650390625,297.3088073730469,285.0262756347656,1.0,0.5258177518844604,0.5122230052947998,0.5122230052947998,1.0,1.0,-2.912792682647705,1.096557378768921,1.816235303878784,0.4377366900444031,0.9985231161117554,0.9985231161117554,0.0,115.5750961303711,129.0,52860.88671875,0.0,1905.4044189453125,1.0,280.04351806640625,283.3624572753906,295.9173583984375,299.2835388183594,293.1499938964844,293.1499938964844,279.75,32941.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841765522956848,1.0,0.0,0.0,3.8088085651397705,3.808833599090576,9.679915820015594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.0634765625,0.0,1693.2525634765625,1895.4371337890625,0.0,3255.708251953125,0.9387766122817992,1.0,0.0,3.0,1.0,0.0
