time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9599611759185792,0.3934535980224609,0.3542324006557464,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9832791090011596,0.4247699677944183,0.4021463692188263,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9798912405967712,0.4191606342792511,0.2935433685779571,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9089031219482422,0.3399945497512817,0.3227693736553192,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8061243891716003,0.2349098771810531,1.0627259016036987,284.8913879394531,284.95001220703125,299.454833984375,292.9516906738281,298.1121826171875,297.302734375,284.8941345214844,1.0,0.5306198000907898,0.5108525156974792,0.5108525156974792,1.0,1.0,-2.9240996837615967,1.0988857746124268,1.82521402835846,0.4377546608448028,0.8887128233909607,0.8887128233909607,0.0,119.97645568847656,147.0,53825.73828125,0.0,1945.7784423828125,1.0,279.7561340332031,283.2073059082031,295.9825439453125,299.4756774902344,293.1499938964844,293.1499938964844,280.04998779296875,38530.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944138884544373,1.0,0.0,0.0,3.724563598632813,3.724588871002197,9.25644258131797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.11572265625,0.0,1637.0391845703125,1895.4371337890625,0.0,3351.46044921875,0.92368483543396,1.0,0.0,3.0,1.0,0.0
18181200,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9599611759185792,0.3934535980224609,0.3542324006557464,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9832791090011596,0.4247699677944183,0.4021463692188263,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9798912405967712,0.4191606342792511,0.2935433685779571,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9089031219482422,0.3399945497512817,0.3227693736553192,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8061243891716003,0.2349098771810531,1.0627259016036987,284.8913879394531,284.95001220703125,299.454833984375,292.9516906738281,298.1121826171875,297.302734375,284.8941345214844,1.0,0.5306198000907898,0.5108525156974792,0.5108525156974792,1.0,1.0,-2.9240996837615967,1.0988857746124268,1.82521402835846,0.4377546608448028,0.8887128233909607,0.8887128233909607,0.0,119.97645568847656,147.0,53825.73828125,0.0,1945.7784423828125,1.0,279.7561340332031,283.2073059082031,295.9825439453125,299.4756774902344,293.1499938964844,293.1499938964844,280.04998779296875,38530.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944138884544373,1.0,0.0,0.0,3.724563598632813,3.724588871002197,9.25644258131797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.11572265625,0.0,1637.0391845703125,1895.4371337890625,0.0,3351.46044921875,0.92368483543396,1.0,0.0,3.0,1.0,0.0
18181260,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.930949866771698,0.3958017528057098,0.3563755750656128,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9582441449165344,0.4280702769756317,0.4053657352924347,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9524614214897156,0.42030069231987,0.2943915128707886,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8833158016204834,0.3417779207229614,0.3246192336082458,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7829910516738892,0.2354448139667511,1.0662281513214111,285.03668212890625,284.95001220703125,299.5297241210937,292.9608154296875,298.1408996582031,297.30584716796875,285.0359802246094,1.0,0.5390232801437378,0.5094263553619385,0.5094263553619385,1.0,1.0,-2.9379889965057373,1.1021870374679563,1.8358020782470703,0.4380007982254028,1.0,1.0,0.0,130.01393127441406,165.0,53259.0703125,0.0,2018.9951171875,1.0,280.0437316894531,283.3581848144531,295.938232421875,299.3293151855469,293.1499938964844,293.1499938964844,279.75,33220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859633207321167,1.0,0.0,0.0,3.841629505157471,3.8416550159454346,9.847460660239449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.322265625,0.0,1735.1112060546875,1895.4371337890625,0.0,3272.437744140625,0.9462311863899232,1.0,0.0,3.0,1.0,0.0
18181320,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.930949866771698,0.3958017528057098,0.3563755750656128,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9582441449165344,0.4280702769756317,0.4053657352924347,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9524614214897156,0.42030069231987,0.2943915128707886,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8833158016204834,0.3417779207229614,0.3246192336082458,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7829910516738892,0.2354448139667511,1.0662281513214111,285.03668212890625,284.95001220703125,299.5297241210937,292.9608154296875,298.1408996582031,297.30584716796875,285.0359802246094,1.0,0.5390232801437378,0.5094263553619385,0.5094263553619385,1.0,1.0,-2.9379889965057373,1.1021870374679563,1.8358020782470703,0.4380007982254028,1.0,1.0,0.0,130.01393127441406,165.0,53259.0703125,0.0,2018.9951171875,1.0,280.0437316894531,283.3581848144531,295.938232421875,299.3293151855469,293.1499938964844,293.1499938964844,279.75,33220.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859633207321167,1.0,0.0,0.0,3.841629505157471,3.8416550159454346,9.847460660239449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.322265625,0.0,1735.1112060546875,1895.4371337890625,0.0,3272.437744140625,0.9462311863899232,1.0,0.0,3.0,1.0,0.0
18181380,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8979443311691284,0.3969121873378753,0.3582374155521393,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9246218204498292,0.4305415749549866,0.4084995090961456,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9167853593826294,0.4204787611961365,0.2951507568359375,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8551598787307739,0.3428654670715332,0.3264152407646179,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.757408618927002,0.235472023487091,1.0697461366653442,284.8948669433594,284.95001220703125,299.6050720214844,292.9695739746094,298.1628112792969,297.2982177734375,284.8968505859375,1.0,0.5494984984397888,0.5080001950263977,0.5080001950263977,1.0,1.0,-2.9513027667999268,1.1051827669143677,1.846119999885559,0.4382932782173157,0.904048502445221,0.904048502445221,0.0,143.8780975341797,183.0,54346.98828125,0.0,2111.155029296875,1.0,279.7567138671875,283.1944885253906,296.0019226074219,299.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38047.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965376615524292,1.0,0.0,0.0,3.776228427886963,3.776254177093506,9.515022156847408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.2265625,0.0,1694.0400390625,1895.4371337890625,0.0,3371.2890625,0.9349076747894288,1.0,0.0,3.0,1.0,0.0
18181440,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8979443311691284,0.3969121873378753,0.3582374155521393,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9246218204498292,0.4305415749549866,0.4084995090961456,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9167853593826294,0.4204787611961365,0.2951507568359375,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8551598787307739,0.3428654670715332,0.3264152407646179,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.757408618927002,0.235472023487091,1.0697461366653442,284.8948669433594,284.95001220703125,299.6050720214844,292.9695739746094,298.1628112792969,297.2982177734375,284.8968505859375,1.0,0.5494984984397888,0.5080001950263977,0.5080001950263977,1.0,1.0,-2.9513027667999268,1.1051827669143677,1.846119999885559,0.4382932782173157,0.904048502445221,0.904048502445221,0.0,143.8780975341797,183.0,54346.98828125,0.0,2111.155029296875,1.0,279.7567138671875,283.1944885253906,296.0019226074219,299.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38047.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965376615524292,1.0,0.0,0.0,3.776228427886963,3.776254177093506,9.515022156847408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.2265625,0.0,1694.0400390625,1895.4371337890625,0.0,3371.2890625,0.9349076747894288,1.0,0.0,3.0,1.0,0.0
18181500,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.882882833480835,0.3972452878952026,0.3589021563529968,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.9079363346099854,0.4315824210643768,0.4098506867885589,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.9001206755638123,0.420342355966568,0.2953389286994934,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8418040871620178,0.343221515417099,0.3271196186542511,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.745274007320404,0.2353163063526153,1.0707648992538452,284.8084716796875,284.95001220703125,299.6429138183594,292.97381591796875,298.1726379394531,297.2926330566406,284.8113098144531,1.0,0.5550414323806763,0.5072870850563049,0.5072870850563049,1.0,1.0,-2.9560248851776123,1.105862021446228,1.8501628637313845,0.4380151331424713,0.8137201070785522,0.8137201070785522,0.0,151.83627319335938,183.0,54841.625,0.0,2159.371826171875,1.0,279.49859619140625,283.0927734375,296.0258178710937,299.6590576171875,293.1499938964844,293.1499938964844,279.45001220703125,43102.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028616547584534,1.0,0.0,0.0,3.642235040664673,3.6422603130340576,8.851752113514522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.333984375,0.0,1577.5743408203125,1895.4371337890625,0.0,3430.24462890625,0.9059662222862244,1.0,0.0,3.0,1.0,0.0
18181560,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8689749836921692,0.397762268781662,0.3595237731933594,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8937118649482727,0.4327438771724701,0.4111568629741668,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8853746056556702,0.4203458130359649,0.2954882681369781,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.829607367515564,0.3436576426029205,0.3277735412120819,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7342130541801453,0.2351950705051422,1.071534276008606,284.8829650878906,284.95001220703125,299.6808166503906,292.9779968261719,298.1834411621094,297.2886962890625,284.8861083984375,1.0,0.5606966018676758,0.5065106749534607,0.5065106749534607,1.0,1.0,-2.960230588912964,1.1062142848968506,1.8540164232254028,0.437487930059433,0.8293128609657288,0.8293128609657288,0.0,160.159912109375,201.0,54531.9375,0.0,2208.686767578125,1.0,279.4580993652344,283.16094970703125,295.9957580566406,299.54888916015625,293.1499938964844,293.1499938964844,279.75,41448.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903046727180481,1.0,0.0,0.0,3.5169694423675537,3.5169930458068848,8.253354053522344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.90185546875,0.0,1429.424560546875,1895.4371337890625,0.0,3431.968017578125,0.8810225129127502,1.0,0.0,3.0,1.0,0.0
18181620,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8475359082221985,0.3999723196029663,0.36185222864151,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8714049458503723,0.4360269606113434,0.414641410112381,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8620758652687073,0.4214625656604767,0.2965337932109833,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8097876906394958,0.3453145027160644,0.3297702968120575,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7163248062133789,0.2355265915393829,1.0752997398376465,285.010009765625,284.95001220703125,299.75689697265625,292.9861755371094,298.2127380371094,297.2929077148437,285.009765625,1.0,0.5726075768470764,0.5049577951431274,0.5049577951431274,1.0,1.0,-2.975393295288086,1.109697699546814,1.865695595741272,0.4376430809497833,0.9347550272941588,0.9347550272941588,0.0,176.56549072265625,204.0,54091.83984375,0.0,2318.578857421875,1.0,279.7414245605469,283.29296875,295.9522399902344,299.3934020996094,293.1499938964844,293.1499938964844,279.45001220703125,33473.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918882608413696,1.0,0.0,0.0,3.6405673027038574,3.640590906143189,8.843647378853348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5576171875,0.0,1503.8455810546875,1895.4371337890625,0.0,3327.862060546875,0.9015177488327026,1.0,0.0,3.0,1.0,0.0
18181680,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8475359082221985,0.3999723196029663,0.36185222864151,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8714049458503723,0.4360269606113434,0.414641410112381,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8620758652687073,0.4214625656604767,0.2965337932109833,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8097876906394958,0.3453145027160644,0.3297702968120575,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7163248062133789,0.2355265915393829,1.0752997398376465,285.010009765625,284.95001220703125,299.75689697265625,292.9861755371094,298.2127380371094,297.2929077148437,285.009765625,1.0,0.5726075768470764,0.5049577951431274,0.5049577951431274,1.0,1.0,-2.975393295288086,1.109697699546814,1.865695595741272,0.4376430809497833,0.9347550272941588,0.9347550272941588,0.0,176.56549072265625,204.0,54091.83984375,0.0,2318.578857421875,1.0,279.7414245605469,283.29296875,295.9522399902344,299.3934020996094,293.1499938964844,293.1499938964844,279.45001220703125,33473.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918882608413696,1.0,0.0,0.0,3.6405673027038574,3.640590906143189,8.843647378853348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5576171875,0.0,1503.8455810546875,1895.4371337890625,0.0,3327.862060546875,0.9015177488327026,1.0,0.0,3.0,1.0,0.0
18181740,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8354900479316711,0.4009602069854736,0.3634346425533294,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8591725826263428,0.4385100901126861,0.4176262319087982,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8488319516181946,0.4216574728488922,0.2971788644790649,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.797515869140625,0.3463241159915924,0.3313388526439667,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7048298716545105,0.2354239821434021,1.077535629272461,284.9117126464844,284.95001220703125,299.8331604003906,292.9942321777344,298.2351379394531,297.2865295410156,284.9137268066406,1.0,0.5803250074386597,0.5034049153327942,0.5034049153327942,1.0,1.0,-2.986243486404419,1.111319065093994,1.8749245405197144,0.4371296465396881,0.8508920073509216,0.8508920073509216,0.0,187.8412933349609,192.0,54850.859375,0.0,2395.513671875,1.0,279.457763671875,283.1732788085937,296.0164794921875,299.5743103027344,293.1499938964844,293.1499938964844,279.75,38685.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003625512123108,1.0,0.0,0.0,3.527069568634033,3.527092695236206,8.300826266349759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.08642578125,0.0,1420.07421875,1895.4371337890625,0.0,3406.9638671875,0.8804266452789307,1.0,0.0,3.0,1.0,0.0
18181800,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8354900479316711,0.4009602069854736,0.3634346425533294,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8591725826263428,0.4385100901126861,0.4176262319087982,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8488319516181946,0.4216574728488922,0.2971788644790649,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.797515869140625,0.3463241159915924,0.3313388526439667,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7048298716545105,0.2354239821434021,1.077535629272461,284.9117126464844,284.95001220703125,299.8331604003906,292.9942321777344,298.2351379394531,297.2865295410156,284.9137268066406,1.0,0.5803250074386597,0.5034049153327942,0.5034049153327942,1.0,1.0,-2.986243486404419,1.111319065093994,1.8749245405197144,0.4371296465396881,0.8508920073509216,0.8508920073509216,0.0,187.8412933349609,192.0,54850.859375,0.0,2395.513671875,1.0,279.457763671875,283.1732788085937,296.0164794921875,299.5743103027344,293.1499938964844,293.1499938964844,279.75,38685.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003625512123108,1.0,0.0,0.0,3.527069568634033,3.527092695236206,8.300826266349759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.08642578125,0.0,1420.07421875,1895.4371337890625,0.0,3406.9638671875,0.8804266452789307,1.0,0.0,3.0,1.0,0.0
18181860,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8358482122421265,0.4029012322425842,0.3649390339851379,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8602906465530396,0.441706508398056,0.4204377233982086,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8485625982284546,0.4226493239402771,0.2977057695388794,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7978470921516418,0.3478862047195434,0.3326568901538849,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7043152451515198,0.2357062250375747,1.0782768726348877,285.0179443359375,284.95001220703125,299.9096069335937,293.002197265625,298.26324462890625,297.2894287109375,285.0167541503906,1.0,0.5814934968948364,0.5018534660339355,0.5018534660339355,1.0,1.0,-2.9945380687713623,1.1118627786636353,1.882675290107727,0.4359324276447296,0.953853964805603,0.953853964805603,0.0,188.8062286376953,180.0,54412.46875,0.0,2415.60400390625,1.0,279.7415771484375,283.2870788574219,295.9797058105469,299.4423522949219,293.1499938964844,293.1499938964844,279.45001220703125,32749.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920478820800781,1.0,0.0,0.0,3.669765710830689,3.66978931427002,8.986073112282611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4677734375,0.0,1530.8212890625,1895.4371337890625,0.0,3329.35400390625,0.9074537754058838,1.0,0.0,3.0,1.0,0.0
18181920,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8358482122421265,0.4029012322425842,0.3649390339851379,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8602906465530396,0.441706508398056,0.4204377233982086,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8485625982284546,0.4226493239402771,0.2977057695388794,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7978470921516418,0.3478862047195434,0.3326568901538849,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7043152451515198,0.2357062250375747,1.0782768726348877,285.0179443359375,284.95001220703125,299.9096069335937,293.002197265625,298.26324462890625,297.2894287109375,285.0167541503906,1.0,0.5814934968948364,0.5018534660339355,0.5018534660339355,1.0,1.0,-2.9945380687713623,1.1118627786636353,1.882675290107727,0.4359324276447296,0.953853964805603,0.953853964805603,0.0,188.8062286376953,180.0,54412.46875,0.0,2415.60400390625,1.0,279.7415771484375,283.2870788574219,295.9797058105469,299.4423522949219,293.1499938964844,293.1499938964844,279.45001220703125,32749.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920478820800781,1.0,0.0,0.0,3.669765710830689,3.66978931427002,8.986073112282611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4677734375,0.0,1530.8212890625,1895.4371337890625,0.0,3329.35400390625,0.9074537754058838,1.0,0.0,3.0,1.0,0.0
18181980,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8404332995414734,0.4035691320896148,0.3657304048538208,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8659860491752625,0.4436708986759186,0.422394335269928,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8529264330863953,0.4227631986141205,0.2978956699371338,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8026949167251587,0.3486681580543518,0.3334600627422333,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.708041250705719,0.2356387972831726,1.078000545501709,284.8871459960937,284.95001220703125,299.9708251953125,293.0085754394531,298.2806396484375,297.2840270996094,284.8908996582031,1.0,0.5799131393432617,0.5006123185157776,0.5006123185157776,1.0,1.0,-2.998712539672852,1.1112407445907593,1.8874716758728027,0.4346036314964294,0.8540172576904297,0.8540172576904297,0.0,185.5159454345703,180.0,55168.984375,0.0,2406.435302734375,1.0,279.4654846191406,283.1418762207031,296.0448913574219,299.6400451660156,293.1499938964844,293.1499938964844,279.45001220703125,39069.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011890292167664,1.0,0.0,0.0,3.582519054412842,3.582542896270752,8.563874871470034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.373046875,0.0,1481.925537109375,1895.4371337890625,0.0,3414.665771484375,0.8921085596084595,1.0,0.0,3.0,1.0,0.0
18182040,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8418382406234741,0.4037470519542694,0.3657991290092468,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8677256107330322,0.4441622793674469,0.4227780699729919,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8543021082878113,0.4227881729602813,0.2978537678718567,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.80418860912323,0.3488575518131256,0.333570122718811,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7092127799987793,0.2356126755475998,1.0776058435440063,284.90203857421875,284.95001220703125,299.9861145019531,293.0101928710937,298.28497314453125,297.2827453613281,284.9042053222656,1.0,0.5792360901832581,0.5003020167350769,0.5003020167350769,1.0,1.0,-2.998863697052002,1.1107161045074463,1.888147592544556,0.4340715706348419,0.856630802154541,0.856630802154541,0.0,184.38784790039065,168.0,55135.1484375,0.0,2400.94482421875,1.0,279.4574584960937,283.1532287597656,296.0375671386719,299.6171264648437,293.1499938964844,293.1499938964844,279.75,38683.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015733003616332,1.0,0.0,0.0,3.5637497901916504,3.563773393630981,8.47437547690788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.6640625,0.0,1458.91455078125,1895.4371337890625,0.0,3418.245361328125,0.8883829116821289,1.0,0.0,3.0,1.0,0.0
18182100,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8465878367424011,0.4046325981616974,0.3661812245845794,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8733615279197693,0.4457211792469024,0.4238846600055694,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8589849472045898,0.4232201874256134,0.2978712916374206,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8090391755104065,0.3495936393737793,0.3339496850967407,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7130706310272217,0.2357330024242401,1.076897144317627,285.0228576660156,284.95001220703125,300.0243835449219,293.01422119140625,298.2984619140625,297.2835693359375,285.0256042480469,1.0,0.5772539973258972,0.4995262622833252,0.4995262622833252,1.0,1.0,-3.000273466110229,1.1098332405090332,1.8904402256011963,0.4328806400299072,0.9410273432731628,0.9410273432731628,0.0,180.8168487548828,168.0,54409.12890625,0.0,2385.2607421875,1.0,279.69970703125,283.28582763671875,295.9831848144531,299.41326904296875,293.1499938964844,293.1499938964844,279.75,33849.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953287601470947,1.0,0.0,0.0,3.619182825088501,3.619206190109253,8.740058206058166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.66845703125,0.0,1483.2008056640625,1895.4371337890625,0.0,3360.004150390625,0.8986125588417053,1.0,0.0,3.0,1.0,0.0
18182160,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8532140851020813,0.4056911468505859,0.3669306933879852,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8809370398521423,0.4474492371082306,0.4252869188785553,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8655657172203064,0.4238439500331878,0.2981375753879547,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.815365731716156,0.3504778444766998,0.3345623612403869,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7182391285896301,0.2359802722930908,1.0769598484039309,285.0145568847656,284.95001220703125,300.0626220703125,293.0182800292969,298.3133544921875,297.2865295410156,285.0129089355469,1.0,0.575028121471405,0.4988230764865875,0.4988230764865875,1.0,1.0,-3.0039899349212646,1.1100229024887085,1.893967032432556,0.4322782754898071,0.9593938589096068,0.9593938589096068,0.0,176.3222198486328,156.0,54606.16015625,0.0,2369.02490234375,1.0,279.7425537109375,283.27398681640625,295.9947814941406,299.4715576171875,293.1499938964844,293.1499938964844,279.45001220703125,32861.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930813670158386,1.0,0.0,0.0,3.698039293289185,3.698063135147095,9.125072324422944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8857421875,0.0,1563.4832763671875,1895.4371337890625,0.0,3339.011962890625,0.9137293100357056,1.0,0.0,3.0,1.0,0.0
18182220,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8677030801773071,0.4065524637699127,0.3676306307315826,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8975285887718201,0.4500167965888977,0.427542120218277,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.880104124546051,0.424079030752182,0.2982112765312195,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8286299705505371,0.3515296280384063,0.3353590071201324,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7291007041931152,0.2359920740127563,1.0758376121520996,284.8985900878906,284.95001220703125,300.1390075683594,293.0265808105469,298.3356018066406,297.2808837890625,284.9008483886719,1.0,0.5697279572486877,0.4974166452884674,0.4974166452884674,1.0,1.0,-3.0072476863861084,1.108662247657776,1.898585557937622,0.4304205477237701,0.8595221638679504,0.8595221638679504,0.0,166.8673858642578,144.0,55308.32421875,0.0,2326.468994140625,1.0,279.4573059082031,283.1410217285156,296.0523986816406,299.64312744140625,293.1499938964844,293.1499938964844,279.75,38823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022849798202516,1.0,0.0,0.0,3.586338520050049,3.586362600326538,8.582145483160275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.3056640625,0.0,1484.24267578125,1895.4371337890625,0.0,3424.874755859375,0.8934842944145203,1.0,0.0,3.0,1.0,0.0
18182280,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8677030801773071,0.4065524637699127,0.3676306307315826,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8975285887718201,0.4500167965888977,0.427542120218277,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.880104124546051,0.424079030752182,0.2982112765312195,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8286299705505371,0.3515296280384063,0.3353590071201324,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7291007041931152,0.2359920740127563,1.0758376121520996,284.8985900878906,284.95001220703125,300.1390075683594,293.0265808105469,298.3356018066406,297.2808837890625,284.9008483886719,1.0,0.5697279572486877,0.4974166452884674,0.4974166452884674,1.0,1.0,-3.0072476863861084,1.108662247657776,1.898585557937622,0.4304205477237701,0.8595221638679504,0.8595221638679504,0.0,166.8673858642578,144.0,55308.32421875,0.0,2326.468994140625,1.0,279.4573059082031,283.1410217285156,296.0523986816406,299.64312744140625,293.1499938964844,293.1499938964844,279.75,38823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022849798202516,1.0,0.0,0.0,3.586338520050049,3.586362600326538,8.582145483160275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.3056640625,0.0,1484.24267578125,1895.4371337890625,0.0,3424.874755859375,0.8934842944145203,1.0,0.0,3.0,1.0,0.0
18182340,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8874736428260803,0.408507227897644,0.3686714768409729,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9205133318901062,0.4534219205379486,0.4300528168678283,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8997810482978821,0.4252301454544067,0.2984823882579803,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.846106231212616,0.3532299101352691,0.3363182842731476,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7434830069541931,0.2364564538002014,1.0751172304153442,285.0141296386719,284.95001220703125,300.2152404785156,293.0351867675781,298.3642883300781,297.2855529785156,285.0131225585937,1.0,0.5638068914413452,0.4960102438926697,0.4960102438926697,1.0,1.0,-3.012122392654419,1.1079658269882202,1.9041564464569087,0.4286634922027588,0.9635536670684814,0.9635536670684814,0.0,155.9681396484375,132.0,54752.58984375,0.0,2279.311279296875,1.0,279.7419738769531,283.2655334472656,296.0112609863281,299.4970703125,293.1499938964844,293.1499938964844,279.45001220703125,33017.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935753107070923,1.0,0.0,0.0,3.7154054641723633,3.715429782867432,9.210978078044718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.48046875,0.0,1584.4459228515625,1895.4371337890625,0.0,3343.627197265625,0.9179328083992004,1.0,0.0,3.0,1.0,0.0
18182400,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8874736428260803,0.408507227897644,0.3686714768409729,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9205133318901062,0.4534219205379486,0.4300528168678283,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8997810482978821,0.4252301454544067,0.2984823882579803,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.846106231212616,0.3532299101352691,0.3363182842731476,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7434830069541931,0.2364564538002014,1.0751172304153442,285.0141296386719,284.95001220703125,300.2152404785156,293.0351867675781,298.3642883300781,297.2855529785156,285.0131225585937,1.0,0.5638068914413452,0.4960102438926697,0.4960102438926697,1.0,1.0,-3.012122392654419,1.1079658269882202,1.9041564464569087,0.4286634922027588,0.9635536670684814,0.9635536670684814,0.0,155.9681396484375,132.0,54752.58984375,0.0,2279.311279296875,1.0,279.7419738769531,283.2655334472656,296.0112609863281,299.4970703125,293.1499938964844,293.1499938964844,279.45001220703125,33017.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935753107070923,1.0,0.0,0.0,3.7154054641723633,3.715429782867432,9.210978078044718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.48046875,0.0,1584.4459228515625,1895.4371337890625,0.0,3343.627197265625,0.9179328083992004,1.0,0.0,3.0,1.0,0.0
18182460,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9110185503959656,0.4093377590179443,0.3692913949489593,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.948785364627838,0.4560725092887878,0.432329922914505,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.924625277519226,0.4255321025848388,0.2985599637031555,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8673193454742432,0.3543348014354706,0.3371078968048095,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7610343098640442,0.2365424931049347,1.0740550756454468,284.8976135253906,284.95001220703125,300.29119873046875,293.044189453125,298.38641357421875,297.2803649902344,284.89990234375,1.0,0.5575307011604309,0.4946272373199463,0.4946272373199463,1.0,1.0,-3.015378713607788,1.1066064834594729,1.908772230148316,0.4267933368682861,0.8631494045257568,0.8631494045257568,0.0,144.94659423828125,120.0,55474.86328125,0.0,2228.476318359375,1.0,279.4571533203125,283.1312866210937,296.0694274902344,299.6701965332031,293.1499938964844,293.1499938964844,279.75,38830.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026260375976562,1.0,0.0,0.0,3.606407403945923,3.606431484222412,8.678463814248971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.40771484375,0.0,1506.1326904296875,1895.4371337890625,0.0,3428.05029296875,0.8979282379150391,1.0,0.0,3.0,1.0,0.0
18182520,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9110185503959656,0.4093377590179443,0.3692913949489593,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.948785364627838,0.4560725092887878,0.432329922914505,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.924625277519226,0.4255321025848388,0.2985599637031555,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8673193454742432,0.3543348014354706,0.3371078968048095,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7610343098640442,0.2365424931049347,1.0740550756454468,284.8976135253906,284.95001220703125,300.29119873046875,293.044189453125,298.38641357421875,297.2803649902344,284.89990234375,1.0,0.5575307011604309,0.4946272373199463,0.4946272373199463,1.0,1.0,-3.015378713607788,1.1066064834594729,1.908772230148316,0.4267933368682861,0.8631494045257568,0.8631494045257568,0.0,144.94659423828125,120.0,55474.86328125,0.0,2228.476318359375,1.0,279.4571533203125,283.1312866210937,296.0694274902344,299.6701965332031,293.1499938964844,293.1499938964844,279.75,38830.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026260375976562,1.0,0.0,0.0,3.606407403945923,3.606431484222412,8.678463814248971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.40771484375,0.0,1506.1326904296875,1895.4371337890625,0.0,3428.05029296875,0.8979282379150391,1.0,0.0,3.0,1.0,0.0
18182580,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9451066255569458,0.4112561643123626,0.3702568113803863,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9807291626930236,0.4595574140548706,0.4348732829093933,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9579820036888124,0.4267401695251465,0.2988401353359222,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8960312604904175,0.3560789823532104,0.3380694985389709,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7850908041000366,0.2370640188455581,1.073425054550171,285.01641845703125,284.95001220703125,300.3668518066406,293.0537109375,298.4148254394531,297.2853088378906,285.01483154296875,1.0,0.5510402917861938,0.4932442307472229,0.4932442307472229,1.0,1.0,-3.0203237533569336,1.105940341949463,1.9143834114074707,0.4250330030918121,0.9697690606117249,0.9697690606117249,0.0,133.17572021484375,123.0,54909.390625,0.0,2176.658203125,1.0,279.74298095703125,283.2585144042969,296.0286865234375,299.5243225097656,293.1499938964844,293.1499938964844,279.45001220703125,32969.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937928676605225,1.0,0.0,0.0,3.735325336456299,3.735349655151367,9.310010113949828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.9111328125,0.0,1606.980712890625,1895.4371337890625,0.0,3345.659423828125,0.92214173078537,1.0,0.0,3.0,1.0,0.0
18182640,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9451066255569458,0.4112561643123626,0.3702568113803863,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9807291626930236,0.4595574140548706,0.4348732829093933,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9579820036888124,0.4267401695251465,0.2988401353359222,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8960312604904175,0.3560789823532104,0.3380694985389709,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7850908041000366,0.2370640188455581,1.073425054550171,285.01641845703125,284.95001220703125,300.3668518066406,293.0537109375,298.4148254394531,297.2853088378906,285.01483154296875,1.0,0.5510402917861938,0.4932442307472229,0.4932442307472229,1.0,1.0,-3.0203237533569336,1.105940341949463,1.9143834114074707,0.4250330030918121,0.9697690606117249,0.9697690606117249,0.0,133.17572021484375,123.0,54909.390625,0.0,2176.658203125,1.0,279.74298095703125,283.2585144042969,296.0286865234375,299.5243225097656,293.1499938964844,293.1499938964844,279.45001220703125,32969.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937928676605225,1.0,0.0,0.0,3.735325336456299,3.735349655151367,9.310010113949828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.9111328125,0.0,1606.980712890625,1895.4371337890625,0.0,3345.659423828125,0.92214173078537,1.0,0.0,3.0,1.0,0.0
18182700,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9569137096405028,0.4117462933063507,0.3708494901657104,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9905443787574768,0.4609966278076172,0.4362982809543609,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9688745141029358,0.4270121157169342,0.299100786447525,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9067007303237916,0.3567222654819488,0.3387025892734527,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.793937087059021,0.2371894419193267,1.073846459388733,284.8791198730469,284.95001220703125,300.4045104980469,293.0586853027344,298.4264831542969,297.2839050292969,284.8746032714844,1.0,0.5497126579284668,0.4925527274608612,0.4925527274608612,1.0,1.0,-3.024333238601685,1.106220245361328,1.9181129932403564,0.4245029985904693,0.8787730932235718,0.8787730932235718,0.0,129.674560546875,123.0,55916.1640625,0.0,2165.678466796875,1.0,279.4956970214844,283.1005859375,296.0937194824219,299.7552490234375,293.1499938964844,293.1499938964844,279.45001220703125,36876.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005059003829956,1.0,0.0,0.0,3.716155767440796,3.7161805629730233,9.214697911374968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4580078125,0.0,1614.7037353515625,1895.4371337890625,0.0,3408.299560546875,0.9186128377914428,1.0,0.0,3.0,1.0,0.0
18182760,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9628207087516784,0.41199791431427,0.3710365295410156,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9955613017082214,0.4622448682785034,0.4374287128448486,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9742242097854614,0.4270625412464142,0.299111932516098,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.912841260433197,0.3571935892105102,0.3391086757183075,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7985530495643616,0.2371763437986374,1.0736083984375,284.8973693847656,284.95001220703125,300.4420471191406,293.0638122558594,298.4364318847656,297.27996826171875,284.8998413085937,1.0,0.5489420294761658,0.4918658137321472,0.4918658137321472,1.0,1.0,-3.026134490966797,1.1055985689163208,1.920535922050476,0.4235586524009704,0.8683569431304932,0.8683569431304932,0.0,127.90109252929688,141.0,55693.671875,0.0,2159.7041015625,1.0,279.45721435546875,283.1217956542969,296.08935546875,299.7027587890625,293.1499938964844,293.1499938964844,279.75,38739.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029155373573304,1.0,0.0,0.0,3.629882097244263,3.629906415939331,8.7918107283258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.052734375,0.0,1531.2822265625,1895.4371337890625,0.0,3430.74609375,0.9030284285545348,1.0,0.0,3.0,1.0,0.0
18182820,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9522496461868286,0.4137512445449829,0.3724610507488251,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9883915781974792,0.4657134115695953,0.4405911266803741,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9638802409172058,0.4282242357730865,0.2998311817646026,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.902834177017212,0.3588852882385254,0.3406591415405273,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.789569616317749,0.2376483678817749,1.075810432434082,285.0223999023437,284.95001220703125,300.5167541503906,293.0746765136719,298.46392822265625,297.28399658203125,285.0210266113281,1.0,0.5535294413566589,0.4904920160770416,0.4904920160770416,1.0,1.0,-3.0370121002197266,1.1073318719863892,1.9296802282333367,0.4228065609931946,0.9810582995414734,0.9810582995414734,0.0,132.18109130859375,159.0,55199.70703125,0.0,2201.1083984375,1.0,279.7431640625,283.2536315917969,296.05084228515625,299.5624389648437,293.1499938964844,293.1499938964844,279.45001220703125,32879.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943154215812683,1.0,0.0,0.0,3.760316848754883,3.7603414058685294,9.435005381419614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.908203125,0.0,1635.3443603515625,1895.4371337890625,0.0,3350.54052734375,0.927752673625946,1.0,0.0,3.0,1.0,0.0
18182880,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9522496461868286,0.4137512445449829,0.3724610507488251,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9883915781974792,0.4657134115695953,0.4405911266803741,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9638802409172058,0.4282242357730865,0.2998311817646026,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.902834177017212,0.3588852882385254,0.3406591415405273,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.789569616317749,0.2376483678817749,1.075810432434082,285.0223999023437,284.95001220703125,300.5167541503906,293.0746765136719,298.46392822265625,297.28399658203125,285.0210266113281,1.0,0.5535294413566589,0.4904920160770416,0.4904920160770416,1.0,1.0,-3.0370121002197266,1.1073318719863892,1.9296802282333367,0.4228065609931946,0.9810582995414734,0.9810582995414734,0.0,132.18109130859375,159.0,55199.70703125,0.0,2201.1083984375,1.0,279.7431640625,283.2536315917969,296.05084228515625,299.5624389648437,293.1499938964844,293.1499938964844,279.45001220703125,32879.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943154215812683,1.0,0.0,0.0,3.760316848754883,3.7603414058685294,9.435005381419614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.908203125,0.0,1635.3443603515625,1895.4371337890625,0.0,3350.54052734375,0.927752673625946,1.0,0.0,3.0,1.0,0.0
18182940,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9236385822296144,0.4142016172409057,0.3736095428466797,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.965816855430603,0.4682742059230804,0.4436832964420318,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9357468485832214,0.4283946752548218,0.3004814088344574,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8789001107215881,0.359844297170639,0.3422044217586517,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.768240749835968,0.237603411078453,1.0783802270889282,284.8977355957031,284.95001220703125,300.5909118652344,293.0863342285156,298.4840087890625,297.27691650390625,284.90020751953125,1.0,0.5616204142570496,0.489118218421936,0.489118218421936,1.0,1.0,-3.04784631729126,1.108991265296936,1.938855051994324,0.4222297072410583,0.8787102103233337,0.8787102103233337,0.0,142.89822387695312,177.0,56128.94140625,0.0,2276.173583984375,1.0,279.4565124511719,283.1091613769531,296.1147155761719,299.753173828125,293.1499938964844,293.1499938964844,279.75,38494.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039764404296876,1.0,0.0,0.0,3.670215129852295,3.6702396869659424,8.98827465789509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.6240234375,0.0,1574.5455322265625,1895.4371337890625,0.0,3440.62158203125,0.9116581678390504,1.0,0.0,3.0,1.0,0.0
