time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9236385822296144,0.4142016172409057,0.3736095428466797,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.965816855430603,0.4682742059230804,0.4436832964420318,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9357468485832214,0.4283946752548218,0.3004814088344574,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8789001107215881,0.359844297170639,0.3422044217586517,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.768240749835968,0.237603411078453,1.0783802270889282,284.8977355957031,284.95001220703125,300.5909118652344,293.0863342285156,298.4840087890625,297.27691650390625,284.90020751953125,1.0,0.5616204142570496,0.489118218421936,0.489118218421936,1.0,1.0,-3.04784631729126,1.108991265296936,1.938855051994324,0.4222297072410583,0.8787102103233337,0.8787102103233337,0.0,142.89822387695312,177.0,56128.94140625,0.0,2276.173583984375,1.0,279.4565124511719,283.1091613769531,296.1147155761719,299.753173828125,293.1499938964844,293.1499938964844,279.75,38494.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039764404296876,1.0,0.0,0.0,3.670215129852295,3.6702396869659424,8.98827465789509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.6240234375,0.0,1574.5455322265625,1895.4371337890625,0.0,3440.62158203125,0.9116581678390504,1.0,0.0,3.0,1.0,0.0
18183060,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8952311873435974,0.4156530797481537,0.3750962913036346,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.937431573867798,0.4715942144393921,0.447064071893692,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9052868485450744,0.4293806850910187,0.3013425171375274,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8544669151306152,0.3613507747650146,0.3439425826072693,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.746765673160553,0.2378738522529602,1.081426024436951,285.0272827148437,284.95001220703125,300.66436767578125,293.0989685058594,298.509521484375,297.2791442871094,285.0259704589844,1.0,0.5716145038604736,0.4876390397548675,0.4876390397548675,1.0,1.0,-3.060475349426269,1.1111609935760498,1.9493144750595093,0.4215451180934906,0.9963490962982178,0.9963490962982178,0.0,156.60272216796875,195.0,55635.26171875,0.0,2370.67236328125,1.0,279.743408203125,283.2454528808594,296.0771179199219,299.61553955078125,293.1499938964844,293.1499938964844,279.45001220703125,32862.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957839012145996,1.0,0.0,0.0,3.7991244792938232,3.79914927482605,9.630754220779636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1435546875,0.0,1681.053955078125,1895.4371337890625,0.0,3364.253173828125,0.9365264177322388,1.0,0.0,3.0,1.0,0.0
18183120,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8952311873435974,0.4156530797481537,0.3750962913036346,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.937431573867798,0.4715942144393921,0.447064071893692,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9052868485450744,0.4293806850910187,0.3013425171375274,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8544669151306152,0.3613507747650146,0.3439425826072693,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.746765673160553,0.2378738522529602,1.081426024436951,285.0272827148437,284.95001220703125,300.66436767578125,293.0989685058594,298.509521484375,297.2791442871094,285.0259704589844,1.0,0.5716145038604736,0.4876390397548675,0.4876390397548675,1.0,1.0,-3.060475349426269,1.1111609935760498,1.9493144750595093,0.4215451180934906,0.9963490962982178,0.9963490962982178,0.0,156.60272216796875,195.0,55635.26171875,0.0,2370.67236328125,1.0,279.743408203125,283.2454528808594,296.0771179199219,299.61553955078125,293.1499938964844,293.1499938964844,279.45001220703125,32862.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957839012145996,1.0,0.0,0.0,3.7991244792938232,3.79914927482605,9.630754220779636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1435546875,0.0,1681.053955078125,1895.4371337890625,0.0,3364.253173828125,0.9365264177322388,1.0,0.0,3.0,1.0,0.0
18183180,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.872468888759613,0.4158028364181518,0.3761340379714966,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9117575883865356,0.4737223982810974,0.4499072134494781,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8819279670715332,0.4293991923332214,0.3020012974739074,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8345610499382019,0.3620499968528747,0.3453899025917053,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7293229103088379,0.2376811355352401,1.083980679512024,284.88739013671875,284.95001220703125,300.7284240722656,293.1109313964844,298.5256652832031,297.2718811035156,284.8902587890625,1.0,0.5812817811965942,0.4863373637199402,0.4863373637199402,1.0,1.0,-3.070753574371338,1.1126725673675537,1.9580808877944944,0.420934110879898,0.8896191716194153,0.8896191716194153,0.0,170.65362548828125,195.0,56648.0703125,0.0,2463.31103515625,1.0,279.4599914550781,283.0869140625,296.145751953125,299.8231201171875,293.1499938964844,293.1499938964844,279.45001220703125,38402.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054153561592102,1.0,0.0,0.0,3.729851007461548,3.7298762798309326,9.282741757488112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.525390625,0.0,1642.205322265625,1895.4371337890625,0.0,3454.009033203125,0.92453932762146,1.0,0.0,3.0,1.0,0.0
18183240,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8694037199020386,0.4158127307891845,0.3761966228485107,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9084224104881288,0.4740010499954223,0.4502329230308532,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8787797093391418,0.4293869733810425,0.3020401298999786,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8319096565246582,0.3621305525302887,0.3455360829830169,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7269704341888428,0.2376383394002914,1.0841528177261353,284.8948059082031,284.95001220703125,300.7370910644531,293.1126403808594,298.5277404785156,297.2707824707031,284.8971862792969,1.0,0.582608163356781,0.4861598610877991,0.4861598610877991,1.0,1.0,-3.0716495513916016,1.112673044204712,1.9589763879776,0.4207406938076019,0.8898661136627197,0.8898661136627197,0.0,172.7118682861328,213.0,56635.04296875,0.0,2475.783935546875,1.0,279.4562072753906,283.0927734375,296.1422119140625,299.8117980957031,293.1499938964844,293.1499938964844,279.75,38331.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056600332260132,1.0,0.0,0.0,3.719629049301148,3.719654083251953,9.231931130671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.30517578125,0.0,1629.80322265625,1895.4371337890625,0.0,3456.2841796875,0.922469973564148,1.0,0.0,3.0,1.0,0.0
18183300,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8578529953956604,0.4163044393062591,0.3766592144966125,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8963983058929443,0.4755042195320129,0.4517427682876587,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8668331503868103,0.4297039210796356,0.3023211061954498,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8217610716819763,0.3627277612686157,0.3462523818016052,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7177865505218506,0.237630620598793,1.08514666557312,285.0284729003906,284.95001220703125,300.7731628417969,293.11993408203125,298.5390014648437,297.2701721191406,285.032470703125,1.0,0.5882173776626587,0.4854202568531036,0.4854202568531036,1.0,1.0,-3.076408624649048,1.1130918264389038,1.963316798210144,0.4200561344623565,0.9823431968688964,0.9823431968688964,0.0,181.2245330810547,213.0,55847.59375,0.0,2529.456787109375,1.0,279.7037353515625,283.2398986816406,296.0908203125,299.6073303222656,293.1499938964844,293.1499938964844,279.75,34057.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995977640151978,1.0,0.0,0.0,3.7656595706939697,3.765684366226196,9.461834906687728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3974609375,0.0,1650.696044921875,1895.4371337890625,0.0,3399.834716796875,0.9315848350524902,1.0,0.0,3.0,1.0,0.0
18183360,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8482650518417358,0.4170248508453369,0.3775619566440582,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8863334655761719,0.4772087335586548,0.4536117911338806,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8568150401115417,0.4302479028701782,0.3028913140296936,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8129164576530457,0.3634938299655914,0.3472467958927154,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7094398140907288,0.2377502471208572,1.08701491355896,285.0306396484375,284.95001220703125,300.8089904785156,293.12750244140625,298.5517578125,297.2720947265625,285.02978515625,1.0,0.5940207839012146,0.4846530258655548,0.4846530258655548,1.0,1.0,-3.08386492729187,1.1145366430282593,1.9693281650543213,0.4198198616504669,1.0,1.0,0.0,189.5531768798828,216.0,56072.00390625,0.0,2587.516357421875,1.0,279.7435607910156,283.2366638183594,296.105712890625,299.6719055175781,293.1499938964844,293.1499938964844,279.45001220703125,33158.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974978923797607,1.0,0.0,0.0,3.8377861976623535,3.8378114700317374,9.827766689340931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.6513671875,0.0,1729.9462890625,1895.4371337890625,0.0,3380.24951171875,0.9454405307769777,1.0,0.0,3.0,1.0,0.0
18183420,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8363246917724609,0.4169994592666626,0.3783180117607116,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8742384314537048,0.4795382618904114,0.4565206468105316,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.844438374042511,0.4301798939704895,0.3033963143825531,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8012756705284119,0.3641743957996368,0.3485561907291412,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6981380581855774,0.2374080419540405,1.0883400440216064,284.8928527832031,284.95001220703125,300.8800048828125,293.1437072753906,298.5687255859375,297.2636413574219,284.89459228515625,1.0,0.6012151837348938,0.4831185638904571,0.4831185638904571,1.0,1.0,-3.092058658599853,1.1146519184112549,1.9774067401885984,0.4183063507080078,0.8997268676757812,0.8997268676757812,0.0,200.92071533203125,204.0,57095.5,0.0,2663.313232421875,1.0,279.4569396972656,283.0781555175781,296.1716613769531,299.8701171875,293.1499938964844,293.1499938964844,279.1499938964844,38174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070975184440612,1.0,0.0,0.0,3.7661733627319336,3.7661988735198975,9.464417871640762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4150390625,0.0,1683.08837890625,1895.4371337890625,0.0,3469.648193359375,0.9326637983322144,1.0,0.0,3.0,1.0,0.0
18183480,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8363246917724609,0.4169994592666626,0.3783180117607116,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8742384314537048,0.4795382618904114,0.4565206468105316,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.844438374042511,0.4301798939704895,0.3033963143825531,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8012756705284119,0.3641743957996368,0.3485561907291412,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6981380581855774,0.2374080419540405,1.0883400440216064,284.8928527832031,284.95001220703125,300.8800048828125,293.1437072753906,298.5687255859375,297.2636413574219,284.89459228515625,1.0,0.6012151837348938,0.4831185638904571,0.4831185638904571,1.0,1.0,-3.092058658599853,1.1146519184112549,1.9774067401885984,0.4183063507080078,0.8997268676757812,0.8997268676757812,0.0,200.92071533203125,204.0,57095.5,0.0,2663.313232421875,1.0,279.4569396972656,283.0781555175781,296.1716613769531,299.8701171875,293.1499938964844,293.1499938964844,279.1499938964844,38174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070975184440612,1.0,0.0,0.0,3.7661733627319336,3.7661988735198975,9.464417871640762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4150390625,0.0,1683.08837890625,1895.4371337890625,0.0,3469.648193359375,0.9326637983322144,1.0,0.0,3.0,1.0,0.0
18183540,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8345969915390015,0.416792094707489,0.3780945241451263,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8737775683403015,0.4817437529563904,0.4585635066032409,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8426726460456848,0.4299642443656921,0.3032236695289612,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8000158667564392,0.3647058308124542,0.3490569591522217,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.696179986000061,0.2369256615638733,1.086295247077942,284.8836669921875,284.95001220703125,300.95001220703125,293.16131591796875,298.58465576171875,297.2550048828125,284.88531494140625,1.0,0.6016258597373962,0.4815841019153595,0.4815841019153595,1.0,1.0,-3.0921854972839355,1.1114988327026367,1.9806866645812988,0.4151930510997772,0.8275249004364014,0.8275249004364014,0.0,202.4256591796875,192.0,57168.6328125,0.0,2671.516845703125,1.0,279.158447265625,283.0472106933594,296.17242431640625,299.8917541503906,293.1499938964844,293.1499938964844,279.45001220703125,41171.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912195324897766,1.0,0.0,0.0,3.511913537979126,3.511937141418457,8.229641252910369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.5615234375,0.0,1422.1279296875,1895.4371337890625,0.0,3516.966064453125,0.8794448375701904,1.0,0.0,3.0,1.0,0.0
18183600,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8345969915390015,0.416792094707489,0.3780945241451263,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8737775683403015,0.4817437529563904,0.4585635066032409,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8426726460456848,0.4299642443656921,0.3032236695289612,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8000158667564392,0.3647058308124542,0.3490569591522217,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.696179986000061,0.2369256615638733,1.086295247077942,284.8836669921875,284.95001220703125,300.95001220703125,293.16131591796875,298.58465576171875,297.2550048828125,284.88531494140625,1.0,0.6016258597373962,0.4815841019153595,0.4815841019153595,1.0,1.0,-3.0921854972839355,1.1114988327026367,1.9806866645812988,0.4151930510997772,0.8275249004364014,0.8275249004364014,0.0,202.4256591796875,192.0,57168.6328125,0.0,2671.516845703125,1.0,279.158447265625,283.0472106933594,296.17242431640625,299.8917541503906,293.1499938964844,293.1499938964844,279.45001220703125,41171.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912195324897766,1.0,0.0,0.0,3.511913537979126,3.511937141418457,8.229641252910369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.5615234375,0.0,1422.1279296875,1895.4371337890625,0.0,3516.966064453125,0.8794448375701904,1.0,0.0,3.0,1.0,0.0
18183660,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8412158489227295,0.4181318879127502,0.3788038194179535,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8825201988220215,0.4851954579353332,0.4613367319107055,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.849341094493866,0.431099385023117,0.3036490380764007,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8072103261947632,0.3662465810775757,0.3500744700431824,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7018004059791565,0.2371882498264312,1.0856175422668457,285.0012512207031,284.95001220703125,301.0203552246094,293.18084716796875,298.6101989746094,297.26055908203125,285.0010070800781,1.0,0.5990025997161865,0.4801616072654724,0.4801616072654724,1.0,1.0,-3.09728479385376,1.11056387424469,1.9867209196090696,0.4130456149578094,0.9236575961112976,0.9236575961112976,0.0,196.94000244140625,180.0,56573.171875,0.0,2652.5498046875,1.0,279.4413146972656,283.17681884765625,296.1432800292969,299.74072265625,293.1499938964844,293.1499938964844,279.1499938964844,33813.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004964232444763,1.0,0.0,0.0,3.6199209690094,3.619944334030152,8.743624562157493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3232421875,0.0,1483.7371826171875,1895.4371337890625,0.0,3408.211669921875,0.8971312046051025,1.0,0.0,3.0,1.0,0.0
18183720,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8412158489227295,0.4181318879127502,0.3788038194179535,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8825201988220215,0.4851954579353332,0.4613367319107055,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.849341094493866,0.431099385023117,0.3036490380764007,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8072103261947632,0.3662465810775757,0.3500744700431824,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7018004059791565,0.2371882498264312,1.0856175422668457,285.0012512207031,284.95001220703125,301.0203552246094,293.18084716796875,298.6101989746094,297.26055908203125,285.0010070800781,1.0,0.5990025997161865,0.4801616072654724,0.4801616072654724,1.0,1.0,-3.09728479385376,1.11056387424469,1.9867209196090696,0.4130456149578094,0.9236575961112976,0.9236575961112976,0.0,196.94000244140625,180.0,56573.171875,0.0,2652.5498046875,1.0,279.4413146972656,283.17681884765625,296.1432800292969,299.74072265625,293.1499938964844,293.1499938964844,279.1499938964844,33813.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004964232444763,1.0,0.0,0.0,3.6199209690094,3.619944334030152,8.743624562157493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3232421875,0.0,1483.7371826171875,1895.4371337890625,0.0,3408.211669921875,0.8971312046051025,1.0,0.0,3.0,1.0,0.0
18183780,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8508836030960083,0.4183230102062225,0.3789498507976532,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8948758840560913,0.4878686070442199,0.4637289047241211,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8593196272850037,0.4314170181751251,0.3037976622581482,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8171309232711792,0.3672242164611816,0.3508345484733581,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7102950811386108,0.2371490448713302,1.084402322769165,284.913818359375,284.95001220703125,301.09228515625,293.2025756835937,298.6302795410156,297.2572326660156,284.9147033691406,1.0,0.5946226119995117,0.4787391126155853,0.4787391126155853,1.0,1.0,-3.0999755859375,1.1086291074752808,1.9913463592529297,0.4106226563453674,0.8445532917976379,0.8445532917976379,0.0,188.89952087402344,168.0,57218.62109375,0.0,2615.2978515625,1.0,279.1585998535156,283.0688171386719,296.2159423828125,299.9219665527344,293.1499938964844,293.1499938964844,279.45001220703125,38638.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071231484413148,1.0,0.0,0.0,3.4974167346954346,3.4974396228790283,8.161839559761574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.50537109375,0.0,1388.8641357421875,1895.4371337890625,0.0,3469.885986328125,0.8738600611686707,1.0,0.0,3.0,1.0,0.0
18183840,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8508836030960083,0.4183230102062225,0.3789498507976532,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8948758840560913,0.4878686070442199,0.4637289047241211,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8593196272850037,0.4314170181751251,0.3037976622581482,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8171309232711792,0.3672242164611816,0.3508345484733581,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7102950811386108,0.2371490448713302,1.084402322769165,284.913818359375,284.95001220703125,301.09228515625,293.2025756835937,298.6302795410156,297.2572326660156,284.9147033691406,1.0,0.5946226119995117,0.4787391126155853,0.4787391126155853,1.0,1.0,-3.0999755859375,1.1086291074752808,1.9913463592529297,0.4106226563453674,0.8445532917976379,0.8445532917976379,0.0,188.89952087402344,168.0,57218.62109375,0.0,2615.2978515625,1.0,279.1585998535156,283.0688171386719,296.2159423828125,299.9219665527344,293.1499938964844,293.1499938964844,279.45001220703125,38638.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071231484413148,1.0,0.0,0.0,3.4974167346954346,3.4974396228790283,8.161839559761574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.50537109375,0.0,1388.8641357421875,1895.4371337890625,0.0,3469.885986328125,0.8738600611686707,1.0,0.0,3.0,1.0,0.0
18183900,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.857037365436554,0.4188239276409149,0.3789766430854797,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9024797081947328,0.489532321691513,0.4649014770984649,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8656753897666931,0.4319094717502594,0.30384561419487,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8230671882629395,0.3679555356502533,0.3511792123317718,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7153781652450562,0.2372931391000747,1.0836448669433594,285.02557373046875,284.95001220703125,301.12872314453125,293.2142028808594,298.6426696777344,297.2590026855469,285.02734375,1.0,0.5919850468635559,0.478027880191803,0.478027880191803,1.0,1.0,-3.1009738445281982,1.1075246334075928,1.993449091911316,0.4092430770397186,0.9252141714096068,0.9252141714096068,0.0,184.1334686279297,168.0,56544.26953125,0.0,2592.035888671875,1.0,279.398193359375,283.193359375,296.1758117675781,299.73388671875,293.1499938964844,293.1499938964844,279.45001220703125,33751.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900492787361145,1.0,0.0,0.0,3.5555195808410645,3.555542469024658,8.435279141849605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.4296875,0.0,1414.183837890625,1895.4371337890625,0.0,3408.17724609375,0.8843353390693665,1.0,0.0,3.0,1.0,0.0
18183960,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8648262619972229,0.4194564819335937,0.3793336749076843,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9121485352516174,0.4913148581981659,0.4663465917110443,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.873650312423706,0.432535707950592,0.3041088283061981,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8302754759788513,0.3687955439090729,0.3517362475395202,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7214277386665344,0.2375327199697494,1.0835847854614258,285.0113220214844,284.95001220703125,301.1654663085937,293.22625732421875,298.6562194824219,297.26220703125,285.0097045898437,1.0,0.589272677898407,0.4773580431938171,0.4773580431938171,1.0,1.0,-3.1040525436401367,1.1073267459869385,1.996725916862488,0.4083400964736938,0.9392699003219604,0.9392699003219604,0.0,178.776123046875,156.0,56773.3515625,0.0,2569.63916015625,1.0,279.4420166015625,283.17791748046875,296.1986389160156,299.8065795898437,293.1499938964844,293.1499938964844,279.1499938964844,32877.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980138897895813,1.0,0.0,0.0,3.634247779846192,3.634271144866944,8.812971259430924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.20703125,0.0,1492.4498291015625,1895.4371337890625,0.0,3385.06396484375,0.8993468880653381,1.0,0.0,3.0,1.0,0.0
18184020,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8810710310935974,0.4194200932979584,0.3792027831077575,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.933673620223999,0.4939245879650116,0.4686058461666107,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8903884887695312,0.432776004076004,0.3041496872901916,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8453797698020935,0.3697344958782196,0.3523855805397033,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.733643651008606,0.2375303357839584,1.0821845531463623,284.9081115722656,284.95001220703125,301.2395935058594,293.25164794921875,298.6764221191406,297.258056640625,284.9097900390625,1.0,0.5833244323730469,0.4760183990001678,0.4760183990001678,1.0,1.0,-3.1057658195495605,1.1051368713378906,2.00062894821167,0.4058797061443329,0.8502370715141296,0.8502370715141296,0.0,168.24673461914062,144.0,57475.31640625,0.0,2517.1650390625,1.0,279.1578369140625,283.0569763183594,296.2723083496094,299.9959411621094,293.1499938964844,293.1499938964844,279.45001220703125,38565.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906122386455536,1.0,0.0,0.0,3.521934509277344,3.521957874298096,8.276674634544179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.2890625,0.0,1413.8226318359375,1895.4371337890625,0.0,3460.58349609375,0.8791233897209167,1.0,0.0,3.0,1.0,0.0
18184080,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8810710310935974,0.4194200932979584,0.3792027831077575,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.933673620223999,0.4939245879650116,0.4686058461666107,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8903884887695312,0.432776004076004,0.3041496872901916,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8453797698020935,0.3697344958782196,0.3523855805397033,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.733643651008606,0.2375303357839584,1.0821845531463623,284.9081115722656,284.95001220703125,301.2395935058594,293.25164794921875,298.6764221191406,297.258056640625,284.9097900390625,1.0,0.5833244323730469,0.4760183990001678,0.4760183990001678,1.0,1.0,-3.1057658195495605,1.1051368713378906,2.00062894821167,0.4058797061443329,0.8502370715141296,0.8502370715141296,0.0,168.24673461914062,144.0,57475.31640625,0.0,2517.1650390625,1.0,279.1578369140625,283.0569763183594,296.2723083496094,299.9959411621094,293.1499938964844,293.1499938964844,279.45001220703125,38565.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906122386455536,1.0,0.0,0.0,3.521934509277344,3.521957874298096,8.276674634544179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.2890625,0.0,1413.8226318359375,1895.4371337890625,0.0,3460.58349609375,0.8791233897209167,1.0,0.0,3.0,1.0,0.0
18184140,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9023381471633912,0.4204231798648834,0.3793908059597015,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9598901867866516,0.497368186712265,0.4711461067199707,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9125038981437684,0.433877944946289,0.304393321275711,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8652898073196411,0.3712993860244751,0.353213369846344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7494935989379883,0.2379446476697921,1.0812283754348757,285.0093688964844,284.95001220703125,301.3144226074219,293.2784729003906,298.70263671875,297.2628173828125,285.0083312988281,1.0,0.5770447254180908,0.4746787548065185,0.4746787548065185,1.0,1.0,-3.1091766357421875,1.1036231517791748,2.005553722381592,0.403521329164505,0.945550262928009,0.945550262928009,0.0,156.73892211914062,132.0,57015.765625,0.0,2462.677001953125,1.0,279.4415283203125,283.1697692871094,296.2537841796875,299.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,32974.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974104523658752,1.0,0.0,0.0,3.656470537185669,3.656494140625,8.921080620893918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.296875,0.0,1517.7027587890625,1895.4371337890625,0.0,3379.43408203125,0.9046059250831604,1.0,0.0,3.0,1.0,0.0
18184200,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9023381471633912,0.4204231798648834,0.3793908059597015,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9598901867866516,0.497368186712265,0.4711461067199707,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9125038981437684,0.433877944946289,0.304393321275711,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8652898073196411,0.3712993860244751,0.353213369846344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7494935989379883,0.2379446476697921,1.0812283754348757,285.0093688964844,284.95001220703125,301.3144226074219,293.2784729003906,298.70263671875,297.2628173828125,285.0083312988281,1.0,0.5770447254180908,0.4746787548065185,0.4746787548065185,1.0,1.0,-3.1091766357421875,1.1036231517791748,2.005553722381592,0.403521329164505,0.945550262928009,0.945550262928009,0.0,156.73892211914062,132.0,57015.765625,0.0,2462.677001953125,1.0,279.4415283203125,283.1697692871094,296.2537841796875,299.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,32974.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974104523658752,1.0,0.0,0.0,3.656470537185669,3.656494140625,8.921080620893918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.296875,0.0,1517.7027587890625,1895.4371337890625,0.0,3379.43408203125,0.9046059250831604,1.0,0.0,3.0,1.0,0.0
18184260,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9290266633033752,0.4202971458435058,0.3791419267654419,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9854077100753784,0.4999882280826568,0.4733811616897583,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9405208826065063,0.4341312348842621,0.304415762424469,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8890597224235535,0.3722464740276336,0.3538364768028259,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7686461806297302,0.2379757910966873,1.0798295736312866,284.90509033203125,284.95001220703125,301.3896179199219,293.3064880371094,298.7230834960937,297.2588806152344,284.9068908691406,1.0,0.5705429911613464,0.47336146235466,0.47336146235466,1.0,1.0,-3.110666990280152,1.101356029510498,2.0093109607696533,0.4010281860828399,0.8541332483291626,0.8541332483291626,0.0,145.4205322265625,120.0,57732.29296875,0.0,2405.4482421875,1.0,279.1576232910156,283.0473327636719,296.32745361328125,300.0674743652344,293.1499938964844,293.1499938964844,279.45001220703125,38616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055039882659912,1.0,0.0,0.0,3.546037197113037,3.546060562133789,8.390345556108514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.40087890625,0.0,1439.57421875,1895.4371337890625,0.0,3454.8330078125,0.8844819664955139,1.0,0.0,3.0,1.0,0.0
18184320,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9290266633033752,0.4202971458435058,0.3791419267654419,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9854077100753784,0.4999882280826568,0.4733811616897583,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9405208826065063,0.4341312348842621,0.304415762424469,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8890597224235535,0.3722464740276336,0.3538364768028259,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7686461806297302,0.2379757910966873,1.0798295736312866,284.90509033203125,284.95001220703125,301.3896179199219,293.3064880371094,298.7230834960937,297.2588806152344,284.9068908691406,1.0,0.5705429911613464,0.47336146235466,0.47336146235466,1.0,1.0,-3.110666990280152,1.101356029510498,2.0093109607696533,0.4010281860828399,0.8541332483291626,0.8541332483291626,0.0,145.4205322265625,120.0,57732.29296875,0.0,2405.4482421875,1.0,279.1576232910156,283.0473327636719,296.32745361328125,300.0674743652344,293.1499938964844,293.1499938964844,279.45001220703125,38616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055039882659912,1.0,0.0,0.0,3.546037197113037,3.546060562133789,8.390345556108514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.40087890625,0.0,1439.57421875,1895.4371337890625,0.0,3454.8330078125,0.8844819664955139,1.0,0.0,3.0,1.0,0.0
18184380,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.939336895942688,0.42103311419487,0.3795063197612762,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.994296669960022,0.5043193101882935,0.4762873947620392,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9508092403411864,0.4350588917732239,0.3048605322837829,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8984436392784119,0.3736113905906677,0.354911595582962,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7759392261505127,0.2382502555847168,1.0803149938583374,284.9945983886719,284.95001220703125,301.4619140625,293.3343200683594,298.74591064453125,297.26446533203125,284.9820251464844,1.0,0.5622119307518005,0.4720968306064605,0.4720968306064605,1.0,1.0,-3.069563865661621,1.0824193954467771,1.9871445894241333,0.3896975517272949,0.9385290741920472,0.9385290741920472,0.0,140.07139587402344,120.0,56735.87109375,0.0,2336.623046875,1.0,279.44049072265625,283.146484375,296.3072509765625,299.9388122558594,293.1499938964844,293.1499938964844,279.45001220703125,33162.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967105746269226,1.0,0.0,0.0,3.671568632125856,3.6715924739837646,8.994906011139392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.259765625,0.0,1535.939453125,1895.4371337890625,0.0,3372.90283203125,0.9079056978225708,1.0,0.0,3.0,1.0,0.0
18184440,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.965404212474823,0.4210028350353241,0.3791895806789398,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.504849910736084,0.451814740896225,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9755647778511048,0.4351093471050262,0.3046223223209381,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9237154722213744,0.373631477355957,0.3546032607555389,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7960523366928101,0.2383356243371963,1.078675389289856,284.9845886230469,284.95001220703125,301.4649353027344,293.33551025390625,298.7506408691406,297.2663879394531,284.97564697265625,1.0,0.5637775659561157,0.4720441401004791,0.4720441401004791,1.0,1.0,-3.110292673110962,1.0997341871261597,2.0105583667755127,0.3834471106529236,0.9329237341880798,0.9329237341880798,0.0,131.95654296875,138.0,56991.9140625,0.0,2314.030029296875,1.0,279.4417724609375,283.1438293457031,296.3098449707031,299.942626953125,293.1499938964844,293.1499938964844,279.1499938964844,33293.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966425061225891,1.0,0.0,0.0,3.674175262451172,3.674199104309082,9.007682137962548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.1083984375,0.0,1539.8477783203125,1895.4371337890625,0.0,3372.267578125,0.9084620475769044,1.0,0.0,3.0,1.0,0.0
18184500,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9557222127914428,0.4210078120231628,0.3794434368610382,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.5072290301322937,0.4654186069965362,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9666405916213988,0.4353224337100982,0.3049675226211548,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9139134883880616,0.3741948902606964,0.355293869972229,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7883260846138,0.2384257912635803,1.0800189971923828,284.8791198730469,284.95001220703125,301.5025329589844,293.3503112792969,298.76531982421875,297.2726745605469,284.8766174316406,1.0,0.5626966953277588,0.471385508775711,0.471385508775711,1.0,1.0,-3.093139171600342,1.0897809267044067,2.003358125686645,0.3970682621002197,0.8568881154060364,0.8568881154060364,0.0,135.63165283203125,138.0,57879.01953125,0.0,2329.25390625,1.0,279.2001342773437,283.0193786621094,296.37646484375,300.1631774902344,293.1499938964844,293.1499938964844,279.1499938964844,37690.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021403193473816,1.0,0.0,0.0,3.630717039108277,3.6307411193847656,8.795855706011935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5078125,0.0,1524.4002685546875,1895.4371337890625,0.0,3423.52734375,0.9002158045768738,1.0,0.0,3.0,1.0,0.0
18184560,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9560900926589966,0.4208458065986633,0.3792860507965088,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.5093329548835754,0.4647252261638641,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.967168152332306,0.4353970289230346,0.3050125539302826,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9148271679878236,0.3746368288993835,0.3557005822658539,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7887234687805176,0.238419309258461,1.0799963474273682,284.9053649902344,284.95001220703125,301.5400390625,293.365234375,298.7783203125,297.2742004394531,284.9084167480469,1.0,0.5645235776901245,0.4708265364170074,0.4708265364170074,1.0,1.0,-3.1035728454589844,1.0930252075195312,2.010547399520874,0.3940876722335815,0.8533197641372681,0.8533197641372681,0.0,135.67855834960938,156.0,57731.5625,0.0,2340.60498046875,1.0,279.1580505371094,283.0461730957031,296.3819274902344,300.1205139160156,293.1499938964844,293.1499938964844,279.45001220703125,38878.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036124348640442,1.0,0.0,0.0,3.546064853668213,3.546088457107544,8.390476864406082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.50634765625,0.0,1441.507080078125,1895.4371337890625,0.0,3437.23388671875,0.8847241997718811,1.0,0.0,3.0,1.0,0.0
18184620,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9436867237091064,0.4217368364334106,0.3799744248390198,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.512459933757782,0.4822615385055542,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9556127786636353,0.4365789294242859,0.3057732880115509,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9038342237472534,0.3762658536434173,0.3572207987308502,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.779320478439331,0.2388957738876342,1.0823628902435305,285.0267639160156,284.95001220703125,301.6146240234375,293.3954467773437,298.8044128417969,297.27655029296875,285.0264892578125,1.0,0.571876585483551,0.4697086215019226,0.4697086215019226,1.0,1.0,-3.131048679351806,1.1014591455459597,2.0295894145965576,0.3961313366889953,0.9674713611602784,0.9674713611602784,0.0,141.25601196289062,174.0,57631.203125,0.0,2421.814453125,1.0,279.4417724609375,283.1704406738281,296.3724670410156,300.0262145996094,293.1499938964844,293.1499938964844,279.1499938964844,32562.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951374888420105,1.0,0.0,0.0,3.695050239562988,3.6950740814208975,9.110327141570452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.0224609375,0.0,1557.8294677734375,1895.4371337890625,0.0,3358.217529296875,0.9131312370300292,1.0,0.0,3.0,1.0,0.0
18184680,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9436867237091064,0.4217368364334106,0.3799744248390198,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.512459933757782,0.4822615385055542,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9556127786636353,0.4365789294242859,0.3057732880115509,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9038342237472534,0.3762658536434173,0.3572207987308502,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.779320478439331,0.2388957738876342,1.0823628902435305,285.0267639160156,284.95001220703125,301.6146240234375,293.3954467773437,298.8044128417969,297.27655029296875,285.0264892578125,1.0,0.571876585483551,0.4697086215019226,0.4697086215019226,1.0,1.0,-3.131048679351806,1.1014591455459597,2.0295894145965576,0.3961313366889953,0.9674713611602784,0.9674713611602784,0.0,141.25601196289062,174.0,57631.203125,0.0,2421.814453125,1.0,279.4417724609375,283.1704406738281,296.3724670410156,300.0262145996094,293.1499938964844,293.1499938964844,279.1499938964844,32562.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951374888420105,1.0,0.0,0.0,3.695050239562988,3.6950740814208975,9.110327141570452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.0224609375,0.0,1557.8294677734375,1895.4371337890625,0.0,3358.217529296875,0.9131312370300292,1.0,0.0,3.0,1.0,0.0
18184740,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9099797010421752,0.4212231040000915,0.3803950548171997,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9768481850624084,0.5134259462356567,0.4866200685501098,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9222720861434937,0.4366801977157593,0.3064694404602051,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8759715557098389,0.3770546019077301,0.3587411046028137,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7554653882980347,0.2387542277574539,1.085146188735962,284.90606689453125,284.95001220703125,301.6884765625,293.4259338378906,298.8181457519531,297.261962890625,284.9080810546875,1.0,0.5814657211303711,0.4685907065868377,0.4685907065868377,1.0,1.0,-3.1428298950195312,1.1035873889923096,2.0392422676086426,0.3960956633090973,0.8732141852378845,0.8732141852378845,0.0,154.8915557861328,192.0,58668.0,0.0,2517.32568359375,1.0,279.15692138671875,283.0272216796875,296.4548645019531,300.25152587890625,293.1499938964844,293.1499938964844,279.45001220703125,38070.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048975706100464,1.0,0.0,0.0,3.621258497238159,3.621282577514648,8.750085953579401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4140625,0.0,1516.79833984375,1895.4371337890625,0.0,3449.1923828125,0.9004806876182556,1.0,0.0,3.0,1.0,0.0
18184800,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9099797010421752,0.4212231040000915,0.3803950548171997,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9768481850624084,0.5134259462356567,0.4866200685501098,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9222720861434937,0.4366801977157593,0.3064694404602051,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8759715557098389,0.3770546019077301,0.3587411046028137,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7554653882980347,0.2387542277574539,1.085146188735962,284.90606689453125,284.95001220703125,301.6884765625,293.4259338378906,298.8181457519531,297.261962890625,284.9080810546875,1.0,0.5814657211303711,0.4685907065868377,0.4685907065868377,1.0,1.0,-3.1428298950195312,1.1035873889923096,2.0392422676086426,0.3960956633090973,0.8732141852378845,0.8732141852378845,0.0,154.8915557861328,192.0,58668.0,0.0,2517.32568359375,1.0,279.15692138671875,283.0272216796875,296.4548645019531,300.25152587890625,293.1499938964844,293.1499938964844,279.45001220703125,38070.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048975706100464,1.0,0.0,0.0,3.621258497238159,3.621282577514648,8.750085953579401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4140625,0.0,1516.79833984375,1895.4371337890625,0.0,3449.1923828125,0.9004806876182556,1.0,0.0,3.0,1.0,0.0
