time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8819723129272461,0.4216196238994598,0.3810274302959442,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.948543906211853,0.5161488056182861,0.4893479645252228,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8929942846298218,0.4375215470790863,0.3073034882545471,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.850981593132019,0.3783449232578277,0.3603649735450744,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7344343066215515,0.2388676702976226,1.0879234075546265,285.0208435058594,284.95001220703125,301.7611999511719,293.4563903808594,298.8386535644531,297.2608947753906,285.01934814453125,1.0,0.5919488072395325,0.4669766426086426,0.4669766426086426,1.0,1.0,-3.1531660556793213,1.1040892601013184,2.049076795578003,0.3942069709300995,0.981225311756134,0.981225311756134,0.0,170.51177978515625,210.0,58242.68359375,0.0,2621.3984375,1.0,279.443115234375,283.1513061523437,296.43670654296875,300.1377868652344,293.1499938964844,293.1499938964844,279.1499938964844,32773.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972753286361694,1.0,0.0,0.0,3.7561771869659424,3.7562015056610094,9.414242754246516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.771484375,0.0,1629.68994140625,1895.4371337890625,0.0,3378.173095703125,0.9267246723175048,1.0,0.0,3.0,1.0,0.0
18184920,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8819723129272461,0.4216196238994598,0.3810274302959442,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.948543906211853,0.5161488056182861,0.4893479645252228,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8929942846298218,0.4375215470790863,0.3073034882545471,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.850981593132019,0.3783449232578277,0.3603649735450744,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7344343066215515,0.2388676702976226,1.0879234075546265,285.0208435058594,284.95001220703125,301.7611999511719,293.4563903808594,298.8386535644531,297.2608947753906,285.01934814453125,1.0,0.5919488072395325,0.4669766426086426,0.4669766426086426,1.0,1.0,-3.1531660556793213,1.1040892601013184,2.049076795578003,0.3942069709300995,0.981225311756134,0.981225311756134,0.0,170.51177978515625,210.0,58242.68359375,0.0,2621.3984375,1.0,279.443115234375,283.1513061523437,296.43670654296875,300.1377868652344,293.1499938964844,293.1499938964844,279.1499938964844,32773.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972753286361694,1.0,0.0,0.0,3.7561771869659424,3.7562015056610094,9.414242754246516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.771484375,0.0,1629.68994140625,1895.4371337890625,0.0,3378.173095703125,0.9267246723175048,1.0,0.0,3.0,1.0,0.0
18184980,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8573266267776489,0.420765221118927,0.3812465071678161,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9200252294540404,0.518221378326416,0.4921943843364715,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8681095242500305,0.4373984336853027,0.3079290986061096,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8294374942779541,0.3789001107215881,0.3617822527885437,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.715625524520874,0.2384908944368362,1.0901706218719482,284.8987121582031,284.95001220703125,301.83258056640625,293.48663330078125,298.8536682128906,297.2527770996094,284.90093994140625,1.0,0.6029189825057983,0.465362548828125,0.465362548828125,1.0,1.0,-3.1620187759399414,1.1039106845855713,2.05810809135437,0.3922202587127685,0.8800145983695984,0.8800145983695984,0.0,187.7037811279297,228.0,59189.85546875,0.0,2731.6416015625,1.0,279.15655517578125,283.009521484375,296.5125427246094,300.34405517578125,293.1499938964844,293.1499938964844,279.45001220703125,38343.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063087105751038,1.0,0.0,0.0,3.669464349746704,3.66948914527893,8.984598025563173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.0302734375,0.0,1572.5567626953125,1895.4371337890625,0.0,3462.315673828125,0.9113909602165222,1.0,0.0,3.0,1.0,0.0
18185040,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8573266267776489,0.420765221118927,0.3812465071678161,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9200252294540404,0.518221378326416,0.4921943843364715,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8681095242500305,0.4373984336853027,0.3079290986061096,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8294374942779541,0.3789001107215881,0.3617822527885437,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.715625524520874,0.2384908944368362,1.0901706218719482,284.8987121582031,284.95001220703125,301.83258056640625,293.48663330078125,298.8536682128906,297.2527770996094,284.90093994140625,1.0,0.6029189825057983,0.465362548828125,0.465362548828125,1.0,1.0,-3.1620187759399414,1.1039106845855713,2.05810809135437,0.3922202587127685,0.8800145983695984,0.8800145983695984,0.0,187.7037811279297,228.0,59189.85546875,0.0,2731.6416015625,1.0,279.15655517578125,283.009521484375,296.5125427246094,300.34405517578125,293.1499938964844,293.1499938964844,279.45001220703125,38343.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063087105751038,1.0,0.0,0.0,3.669464349746704,3.66948914527893,8.984598025563173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.0302734375,0.0,1572.5567626953125,1895.4371337890625,0.0,3462.315673828125,0.9113909602165222,1.0,0.0,3.0,1.0,0.0
18185100,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8466588854789734,0.4207701683044433,0.3812893033027649,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9076530933380128,0.519645631313324,0.4936192333698272,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.857267439365387,0.4376766085624695,0.3081938922405243,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8199300765991211,0.3794130384922027,0.3624278306961059,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7064425945281982,0.2384286969900131,1.0909838676452637,285.0260314941406,284.95001220703125,301.86767578125,293.5015563964844,298.8632507324219,297.2523193359375,285.0292053222656,1.0,0.6084147691726685,0.4645555019378662,0.4645555019378662,1.0,1.0,-3.1658496856689453,1.1035841703414917,2.062265634536743,0.3909981548786163,0.9688060283660888,0.9688060283660888,0.0,196.5257110595703,228.0,58441.27734375,0.0,2787.013671875,1.0,279.4026184082031,283.1501770019531,296.4713134765625,300.1493530273437,293.1499938964844,293.1499938964844,279.45001220703125,33935.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002501964569092,1.0,0.0,0.0,3.719676017761232,3.719700336456299,9.23216362025414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5625,0.0,1596.3385009765625,1895.4371337890625,0.0,3405.916748046875,0.9211641550064088,1.0,0.0,3.0,1.0,0.0
18185160,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8377870917320251,0.4209871888160705,0.3817596733570099,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8979392051696777,0.5212621688842773,0.4954223036766052,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8482128381729126,0.4381547272205353,0.3087352812290191,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8116171956062317,0.3800793886184692,0.3633468151092529,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6982507705688477,0.2384825944900512,1.0926313400268557,285.0219421386719,284.95001220703125,301.9023132324219,293.5163879394531,298.8744812011719,297.2539978027344,285.0206604003906,1.0,0.6140584945678711,0.4638570547103882,0.4638570547103882,1.0,1.0,-3.1723170280456543,1.1045074462890625,2.067809581756592,0.3904721438884735,0.99184912443161,0.99184912443161,0.0,205.0864105224609,216.0,58700.8515625,0.0,2846.4990234375,1.0,279.4432373046875,283.1422424316406,296.49432373046875,300.2247619628906,293.1499938964844,293.1499938964844,279.1499938964844,32970.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981829881668091,1.0,0.0,0.0,3.794850826263428,3.7948758602142334,9.6091002887988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.876953125,0.0,1676.8048095703125,1895.4371337890625,0.0,3386.641357421875,0.9356946349143982,1.0,0.0,3.0,1.0,0.0
18185220,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8326027393341064,0.4200177192687988,0.3814153373241424,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8936313986778259,0.5233895182609558,0.4978895485401153,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8433094024658203,0.4379935562610626,0.3089788258075714,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8071833252906799,0.3805713057518005,0.3642213046550751,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6934806108474731,0.2380450367927551,1.09228515625,284.8938293457031,284.95001220703125,301.9700622558594,293.54541015625,298.88897705078125,297.2469787597656,284.8959655761719,1.0,0.6165468096733093,0.4624601304531097,0.4624601304531097,1.0,1.0,-3.1758148670196533,1.1026535034179688,2.073161363601685,0.3881179988384247,0.8857227563858032,0.8857227563858032,0.0,210.05288696289065,204.0,59593.875,0.0,2880.591552734375,1.0,279.1562805175781,282.9956359863281,296.5697021484375,300.4290771484375,293.1499938964844,293.1499938964844,279.45001220703125,38482.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068991541862488,1.0,0.0,0.0,3.7074270248413086,3.707452058792114,9.171460533252684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2744140625,0.0,1616.865478515625,1895.4371337890625,0.0,3467.804443359375,0.9198808670043944,1.0,0.0,3.0,1.0,0.0
18185280,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8326027393341064,0.4200177192687988,0.3814153373241424,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8936313986778259,0.5233895182609558,0.4978895485401153,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8433094024658203,0.4379935562610626,0.3089788258075714,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8071833252906799,0.3805713057518005,0.3642213046550751,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6934806108474731,0.2380450367927551,1.09228515625,284.8938293457031,284.95001220703125,301.9700622558594,293.54541015625,298.88897705078125,297.2469787597656,284.8959655761719,1.0,0.6165468096733093,0.4624601304531097,0.4624601304531097,1.0,1.0,-3.1758148670196533,1.1026535034179688,2.073161363601685,0.3881179988384247,0.8857227563858032,0.8857227563858032,0.0,210.05288696289065,204.0,59593.875,0.0,2880.591552734375,1.0,279.1562805175781,282.9956359863281,296.5697021484375,300.4290771484375,293.1499938964844,293.1499938964844,279.45001220703125,38482.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068991541862488,1.0,0.0,0.0,3.7074270248413086,3.707452058792114,9.171460533252684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2744140625,0.0,1616.865478515625,1895.4371337890625,0.0,3467.804443359375,0.9198808670043944,1.0,0.0,3.0,1.0,0.0
18185340,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8358083367347717,0.4202644228935241,0.3811530768871307,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8991705179214478,0.5265130400657654,0.5003750324249268,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8470236659049988,0.4388284683227539,0.3092235922813415,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8112434148788452,0.3818033933639526,0.365002691745758,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6964229941368103,0.2381028234958648,1.0910813808441162,285.0177307128906,284.95001220703125,302.0355834960937,293.5735168457031,298.9089660644531,297.2497863769531,285.0163269042969,1.0,0.6148871779441833,0.4610632061958313,0.4610632061958313,1.0,1.0,-3.1782665252685547,1.1003962755203247,2.0778703689575195,0.3852909207344055,0.995416820049286,0.995416820049286,0.0,206.837890625,192.0,58942.953125,0.0,2868.23974609375,1.0,279.4436340332031,283.1318054199219,296.5492858886719,300.29888916015625,293.1499938964844,293.1499938964844,279.1499938964844,33245.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983408808708191,1.0,0.0,0.0,3.821699142456055,3.821724176406861,9.745547231432283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8251953125,0.0,1711.1351318359375,1895.4371337890625,0.0,3388.11376953125,0.9418606162071228,1.0,0.0,3.0,1.0,0.0
18185400,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8358083367347717,0.4202644228935241,0.3811530768871307,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8991705179214478,0.5265130400657654,0.5003750324249268,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8470236659049988,0.4388284683227539,0.3092235922813415,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8112434148788452,0.3818033933639526,0.365002691745758,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6964229941368103,0.2381028234958648,1.0910813808441162,285.0177307128906,284.95001220703125,302.0355834960937,293.5735168457031,298.9089660644531,297.2497863769531,285.0163269042969,1.0,0.6148871779441833,0.4610632061958313,0.4610632061958313,1.0,1.0,-3.1782665252685547,1.1003962755203247,2.0778703689575195,0.3852909207344055,0.995416820049286,0.995416820049286,0.0,206.837890625,192.0,58942.953125,0.0,2868.23974609375,1.0,279.4436340332031,283.1318054199219,296.5492858886719,300.29888916015625,293.1499938964844,293.1499938964844,279.1499938964844,33245.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983408808708191,1.0,0.0,0.0,3.821699142456055,3.821724176406861,9.745547231432283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8251953125,0.0,1711.1351318359375,1895.4371337890625,0.0,3388.11376953125,0.9418606162071228,1.0,0.0,3.0,1.0,0.0
18185460,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8427375555038452,0.4194012582302093,0.3804590404033661,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.909449577331543,0.5287631750106812,0.5024939179420471,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8547336459159851,0.4388189315795898,0.309226781129837,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8189300298690796,0.3824262320995331,0.3655299246311188,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7029584050178528,0.2378297448158264,1.0892174243927002,284.89044189453125,284.95001220703125,302.0985412597656,293.60040283203125,298.9228820800781,297.2447814941406,284.8926696777344,1.0,0.6109355092048645,0.4597437977790832,0.4597437977790832,1.0,1.0,-3.1783864498138428,1.0973706245422363,2.081016063690185,0.3824336230754852,0.8868929147720337,0.8868929147720337,0.0,199.9853973388672,180.0,59755.5,0.0,2831.333251953125,1.0,279.1561279296875,282.9876403808594,296.6219177246094,300.4934997558594,293.1499938964844,293.1499938964844,279.45001220703125,38720.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064760804176332,1.0,0.0,0.0,3.724848747253418,3.7248740196228014,9.25785911931598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3466796875,0.0,1638.816650390625,1895.4371337890625,0.0,3463.8720703125,0.9239409565925598,1.0,0.0,3.0,1.0,0.0
18185520,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8427375555038452,0.4194012582302093,0.3804590404033661,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.909449577331543,0.5287631750106812,0.5024939179420471,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8547336459159851,0.4388189315795898,0.309226781129837,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8189300298690796,0.3824262320995331,0.3655299246311188,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7029584050178528,0.2378297448158264,1.0892174243927002,284.89044189453125,284.95001220703125,302.0985412597656,293.60040283203125,298.9228820800781,297.2447814941406,284.8926696777344,1.0,0.6109355092048645,0.4597437977790832,0.4597437977790832,1.0,1.0,-3.1783864498138428,1.0973706245422363,2.081016063690185,0.3824336230754852,0.8868929147720337,0.8868929147720337,0.0,199.9853973388672,180.0,59755.5,0.0,2831.333251953125,1.0,279.1561279296875,282.9876403808594,296.6219177246094,300.4934997558594,293.1499938964844,293.1499938964844,279.45001220703125,38720.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064760804176332,1.0,0.0,0.0,3.724848747253418,3.7248740196228014,9.25785911931598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3466796875,0.0,1638.816650390625,1895.4371337890625,0.0,3463.8720703125,0.9239409565925598,1.0,0.0,3.0,1.0,0.0
18185580,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8538841009140015,0.4197373986244201,0.3800479471683502,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.925835907459259,0.5320120453834534,0.5048505067825317,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8668210506439209,0.4397977888584137,0.3093917071819305,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8301928043365479,0.3837911486625671,0.3661907911300659,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7129148840904236,0.2380533069372177,1.0875943899154663,285.0173034667969,284.95001220703125,302.15869140625,293.6258850097656,298.9419860839844,297.2492370605469,285.0159606933594,1.0,0.6057140231132507,0.4584243595600128,0.4584243595600128,1.0,1.0,-3.179757833480835,1.094841480255127,2.084916353225708,0.3795481026172638,0.9974549412727356,0.9974549412727356,0.0,190.44790649414065,168.0,59061.22265625,0.0,2782.419677734375,1.0,279.4437255859375,283.1272277832031,296.60009765625,300.3584899902344,293.1499938964844,293.1499938964844,279.1499938964844,33373.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975917100906372,1.0,0.0,0.0,3.834076642990112,3.834101915359497,9.808776439967914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.5478515625,0.0,1727.1279296875,1895.4371337890625,0.0,3381.12548828125,0.944750726222992,1.0,0.0,3.0,1.0,0.0
18185640,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8538841009140015,0.4197373986244201,0.3800479471683502,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.925835907459259,0.5320120453834534,0.5048505067825317,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8668210506439209,0.4397977888584137,0.3093917071819305,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8301928043365479,0.3837911486625671,0.3661907911300659,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7129148840904236,0.2380533069372177,1.0875943899154663,285.0173034667969,284.95001220703125,302.15869140625,293.6258850097656,298.9419860839844,297.2492370605469,285.0159606933594,1.0,0.6057140231132507,0.4584243595600128,0.4584243595600128,1.0,1.0,-3.179757833480835,1.094841480255127,2.084916353225708,0.3795481026172638,0.9974549412727356,0.9974549412727356,0.0,190.44790649414065,168.0,59061.22265625,0.0,2782.419677734375,1.0,279.4437255859375,283.1272277832031,296.60009765625,300.3584899902344,293.1499938964844,293.1499938964844,279.1499938964844,33373.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975917100906372,1.0,0.0,0.0,3.834076642990112,3.834101915359497,9.808776439967914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.5478515625,0.0,1727.1279296875,1895.4371337890625,0.0,3381.12548828125,0.944750726222992,1.0,0.0,3.0,1.0,0.0
18185700,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8607737421989441,0.4194604754447937,0.3799029588699341,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9357409477233888,0.5332842469215393,0.5060901045799255,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8742425441741943,0.4399585127830505,0.3095339834690094,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8369519710540771,0.3842403292655945,0.366589218378067,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.718604326248169,0.2380492538213729,1.0871158838272097,284.8770446777344,284.95001220703125,302.1876220703125,293.63800048828125,298.9490966796875,297.2484130859375,284.872802734375,1.0,0.6028978824615479,0.4577646553516388,0.4577646553516388,1.0,1.0,-3.18115496635437,1.0938360691070557,2.0873188972473145,0.3783321678638458,0.9041240215301514,0.9041240215301514,0.0,185.195053100586,168.0,60115.6875,0.0,2756.750732421875,1.0,279.1938171386719,282.9667053222656,296.668701171875,300.59820556640625,293.1499938964844,293.1499938964844,279.1499938964844,36841.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037194848060608,1.0,0.0,0.0,3.8170084953308105,3.8170342445373535,9.721640026327805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.51171875,0.0,1733.6138916015625,1895.4371337890625,0.0,3438.23046875,0.9414450526237488,1.0,0.0,3.0,1.0,0.0
18185760,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8673515915870667,0.4189241826534271,0.3792785406112671,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9451500177383424,0.5343421697616577,0.5069204568862915,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8814074993133545,0.439891904592514,0.3093743324279785,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8435266017913818,0.3845118880271911,0.3666838407516479,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7238795161247253,0.2379162758588791,1.085734486579895,284.8900146484375,284.95001220703125,302.2157287597656,293.6496887207031,298.9544677734375,297.2453308105469,284.892333984375,1.0,0.5998150110244751,0.457161009311676,0.457161009311676,1.0,1.0,-3.179666757583618,1.0918360948562622,2.087830781936645,0.3767347931861877,0.8887305855751038,0.8887305855751038,0.0,180.14822387695312,156.0,59864.375,0.0,2726.36279296875,1.0,279.1562805175781,282.9833679199219,296.6705322265625,300.55035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38749.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055907130241394,1.0,0.0,0.0,3.735809326171875,3.73583459854126,9.312422548646282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.57421875,0.0,1651.8057861328125,1895.4371337890625,0.0,3455.6396484375,0.9264609813690186,1.0,0.0,3.0,1.0,0.0
18185820,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8852193355560303,0.4192756712436676,0.3788178265094757,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9675977826118468,0.537646472454071,0.5092594623565674,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9003342986106873,0.4409409165382385,0.3095384240150451,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8609745502471924,0.3859457671642303,0.3673417270183563,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.73744136095047,0.2382412552833557,1.0842524766921997,285.0181884765625,284.95001220703125,302.2693176269531,293.67156982421875,298.9718933105469,297.2503662109375,285.016845703125,1.0,0.5935161709785461,0.4559537470340729,0.4559537470340729,1.0,1.0,-3.181121826171875,1.0895748138427734,2.0915470123291016,0.3740734159946441,1.0,1.0,0.0,168.7483367919922,144.0,59156.3984375,0.0,2667.4404296875,1.0,279.4437866210937,283.12432861328125,296.6460876464844,300.4119567871094,293.1499938964844,293.1499938964844,279.1499938964844,33413.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967827558517456,1.0,0.0,0.0,3.843327045440674,3.8433525562286377,9.856165661403793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.1259765625,0.0,1738.7041015625,1895.4371337890625,0.0,3373.576416015625,0.9468732476234436,1.0,0.0,3.0,1.0,0.0
18185880,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8852193355560303,0.4192756712436676,0.3788178265094757,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9675977826118468,0.537646472454071,0.5092594623565674,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9003342986106873,0.4409409165382385,0.3095384240150451,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8609745502471924,0.3859457671642303,0.3673417270183563,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.73744136095047,0.2382412552833557,1.0842524766921997,285.0181884765625,284.95001220703125,302.2693176269531,293.67156982421875,298.9718933105469,297.2503662109375,285.016845703125,1.0,0.5935161709785461,0.4559537470340729,0.4559537470340729,1.0,1.0,-3.181121826171875,1.0895748138427734,2.0915470123291016,0.3740734159946441,1.0,1.0,0.0,168.7483367919922,144.0,59156.3984375,0.0,2667.4404296875,1.0,279.4437866210937,283.12432861328125,296.6460876464844,300.4119567871094,293.1499938964844,293.1499938964844,279.1499938964844,33413.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967827558517456,1.0,0.0,0.0,3.843327045440674,3.8433525562286377,9.856165661403793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.1259765625,0.0,1738.7041015625,1895.4371337890625,0.0,3373.576416015625,0.9468732476234436,1.0,0.0,3.0,1.0,0.0
18185940,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.905839502811432,0.4184582829475403,0.3780060708522796,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9890953302383424,0.5399940013885498,0.5113109946250916,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.923585832118988,0.441076248884201,0.3095225691795349,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8815813660621643,0.3867061138153076,0.3678366541862488,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7533528804779053,0.2381781190633773,1.0825591087341309,284.8907165527344,284.95001220703125,302.3192443847656,293.6913452148437,298.98211669921875,297.2467956542969,284.8926086425781,1.0,0.5870069861412048,0.4547464549541473,0.4547464549541473,1.0,1.0,-3.181161880493164,1.0867377519607544,2.094424247741699,0.3713710308074951,0.8913167715072632,0.8913167715072632,0.0,157.4592742919922,132.0,59964.95703125,0.0,2606.251220703125,1.0,279.1568908691406,282.9799194335937,296.7120666503906,300.5995788574219,293.1499938964844,293.1499938964844,279.45001220703125,38673.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904853880405426,1.0,0.0,0.0,3.74644923210144,3.746474742889404,9.365543860440084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1953125,0.0,1663.6773681640625,1895.4371337890625,0.0,3448.785888671875,0.9287739992141724,1.0,0.0,3.0,1.0,0.0
18186000,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.905839502811432,0.4184582829475403,0.3780060708522796,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9890953302383424,0.5399940013885498,0.5113109946250916,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.923585832118988,0.441076248884201,0.3095225691795349,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8815813660621643,0.3867061138153076,0.3678366541862488,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7533528804779053,0.2381781190633773,1.0825591087341309,284.8907165527344,284.95001220703125,302.3192443847656,293.6913452148437,298.98211669921875,297.2467956542969,284.8926086425781,1.0,0.5870069861412048,0.4547464549541473,0.4547464549541473,1.0,1.0,-3.181161880493164,1.0867377519607544,2.094424247741699,0.3713710308074951,0.8913167715072632,0.8913167715072632,0.0,157.4592742919922,132.0,59964.95703125,0.0,2606.251220703125,1.0,279.1568908691406,282.9799194335937,296.7120666503906,300.5995788574219,293.1499938964844,293.1499938964844,279.45001220703125,38673.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904853880405426,1.0,0.0,0.0,3.74644923210144,3.746474742889404,9.365543860440084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.1953125,0.0,1663.6773681640625,1895.4371337890625,0.0,3448.785888671875,0.9287739992141724,1.0,0.0,3.0,1.0,0.0
18186060,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9253458380699158,0.4187155961990356,0.3776363134384155,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5439929962158203,0.5043968558311462,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9445568919181824,0.4420775473117828,0.3097867965698242,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8997308611869812,0.3880950212478637,0.3686281442642212,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7675273418426514,0.238490954041481,1.0818372964859009,285.0083312988281,284.95001220703125,302.3651428222656,293.7087097167969,298.9968566894531,297.2537841796875,285.0050964355469,1.0,0.5793043375015259,0.4535927176475525,0.4535927176475525,1.0,1.0,-3.1630871295928955,1.0769529342651367,2.08613395690918,0.3669150769710541,0.994788408279419,0.994788408279419,0.0,148.5138397216797,120.0,59012.7890625,0.0,2530.176513671875,1.0,279.44384765625,283.1132202148437,296.683349609375,300.4515686035156,293.1499938964844,293.1499938964844,279.1499938964844,33605.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961515426635742,1.0,0.0,0.0,3.848452091217041,3.848477602005005,9.882469385047443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.14453125,0.0,1746.478271484375,1895.4371337890625,0.0,3367.68505859375,0.948066771030426,1.0,0.0,3.0,1.0,0.0
18186120,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9253458380699158,0.4187155961990356,0.3776363134384155,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5439929962158203,0.5043968558311462,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9445568919181824,0.4420775473117828,0.3097867965698242,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8997308611869812,0.3880950212478637,0.3686281442642212,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7675273418426514,0.238490954041481,1.0818372964859009,285.0083312988281,284.95001220703125,302.3651428222656,293.7087097167969,298.9968566894531,297.2537841796875,285.0050964355469,1.0,0.5793043375015259,0.4535927176475525,0.4535927176475525,1.0,1.0,-3.1630871295928955,1.0769529342651367,2.08613395690918,0.3669150769710541,0.994788408279419,0.994788408279419,0.0,148.5138397216797,120.0,59012.7890625,0.0,2530.176513671875,1.0,279.44384765625,283.1132202148437,296.683349609375,300.4515686035156,293.1499938964844,293.1499938964844,279.1499938964844,33605.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961515426635742,1.0,0.0,0.0,3.848452091217041,3.848477602005005,9.882469385047443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.14453125,0.0,1746.478271484375,1895.4371337890625,0.0,3367.68505859375,0.948066771030426,1.0,0.0,3.0,1.0,0.0
18186180,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9466209411621094,0.4176697731018066,0.3767513930797577,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.5508017539978027,0.4743459522724151,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9655283093452454,0.4420328736305237,0.3097510039806366,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.920651078224182,0.388695478439331,0.3691135942935943,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7833146452903748,0.2383585572242736,1.080424189567566,284.8739929199219,284.95001220703125,302.40673828125,293.7234802246094,299.0153503417969,297.2701416015625,284.87567138671875,1.0,0.5700182318687439,0.4524389505386352,0.4524389505386352,1.0,1.0,-3.134490966796875,1.0633010864257812,2.0711898803710938,0.3588410913944244,0.8701770305633545,0.8701770305633545,0.0,139.4234161376953,123.0,59235.64453125,0.0,2418.720947265625,1.0,279.15692138671875,282.974609375,296.7369689941406,300.5920715332031,293.1499938964844,293.1499938964844,279.45001220703125,39836.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028631448745728,1.0,0.0,0.0,3.705767154693604,3.705792427062988,9.163250069832428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.294921875,0.0,1625.24853515625,1895.4371337890625,0.0,3430.25830078125,0.9206119179725648,1.0,0.0,3.0,1.0,0.0
18186240,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9466209411621094,0.4176697731018066,0.3767513930797577,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.5508017539978027,0.4743459522724151,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9655283093452454,0.4420328736305237,0.3097510039806366,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.920651078224182,0.388695478439331,0.3691135942935943,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7833146452903748,0.2383585572242736,1.080424189567566,284.8739929199219,284.95001220703125,302.40673828125,293.7234802246094,299.0153503417969,297.2701416015625,284.87567138671875,1.0,0.5700182318687439,0.4524389505386352,0.4524389505386352,1.0,1.0,-3.134490966796875,1.0633010864257812,2.0711898803710938,0.3588410913944244,0.8701770305633545,0.8701770305633545,0.0,139.4234161376953,123.0,59235.64453125,0.0,2418.720947265625,1.0,279.15692138671875,282.974609375,296.7369689941406,300.5920715332031,293.1499938964844,293.1499938964844,279.45001220703125,39836.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028631448745728,1.0,0.0,0.0,3.705767154693604,3.705792427062988,9.163250069832428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.294921875,0.0,1625.24853515625,1895.4371337890625,0.0,3430.25830078125,0.9206119179725648,1.0,0.0,3.0,1.0,0.0
18186300,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9533653855323792,0.4176452457904815,0.3763357400894165,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.5555044412612915,0.4647805988788605,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9719983339309692,0.4424022138118744,0.309743195772171,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9282302856445312,0.3892849087715149,0.3693737387657165,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7886689901351929,0.2384896874427795,1.0799072980880735,285.0025939941406,284.95001220703125,302.42584228515625,293.72979736328125,299.0293273925781,297.2861328125,285.0054931640625,1.0,0.5669243931770325,0.451862096786499,0.451862096786499,1.0,1.0,-3.1221518516540527,1.0572220087051392,2.064929962158203,0.3552587032318115,0.9516347050666808,0.9516347050666808,0.0,136.50091552734375,123.0,58177.171875,0.0,2379.874267578125,1.0,279.4031982421875,283.12213134765625,296.68585205078125,300.3640441894531,293.1499938964844,293.1499938964844,279.45001220703125,35177.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953561782836914,1.0,0.0,0.0,3.7314467430114746,3.731471538543701,9.290686762142286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8017578125,0.0,1619.39453125,1895.4371337890625,0.0,3360.259521484375,0.9248443841934204,1.0,0.0,3.0,1.0,0.0
18186360,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9592940211296082,0.4178458154201507,0.376405656337738,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5604820251464844,0.4568580985069275,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9775411486625672,0.4429831802845001,0.3100569546222687,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9350429773330688,0.3900447487831116,0.3699728846549988,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7935075163841248,0.2387711405754089,1.0805896520614624,284.9958801269531,284.95001220703125,302.4437561035156,293.7353820800781,299.0455627441406,297.3041381835937,284.9945678710937,1.0,0.5646600723266602,0.4515885710716247,0.4515885710716247,1.0,1.0,-3.114620923995972,1.0536473989486694,2.060973644256592,0.3532622456550598,0.964587152004242,0.964587152004242,0.0,134.23477172851562,143.0,58185.12890625,0.0,2353.73779296875,1.0,279.4433288574219,283.1159362792969,296.7000732421875,300.4139099121094,293.1499938964844,293.1499938964844,279.1499938964844,34115.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919780254364014,1.0,0.0,0.0,3.78788423538208,3.7879092693328857,9.573851684763213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.37890625,0.0,1677.4207763671875,1895.4371337890625,0.0,3328.700927734375,0.934838891029358,1.0,0.0,3.0,1.0,0.0
18186420,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9537208676338196,0.417044073343277,0.3760235607624054,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5678978562355042,0.4639173746109009,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9732416272163392,0.4431734681129455,0.310412049293518,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9304656982421876,0.3908487558364868,0.3709713518619537,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.789729118347168,0.2389306873083114,1.0821317434310913,284.9035949707031,284.95001220703125,302.4759216308594,293.74420166015625,299.0672912597656,297.322509765625,284.90643310546875,1.0,0.5681807398796082,0.4510415494441986,0.4510415494441986,1.0,1.0,-3.1260907649993896,1.056810736656189,2.0692801475524902,0.3533622920513153,0.8747575283050537,0.8747575283050537,0.0,136.41543579101562,163.0,58980.44140625,0.0,2386.8662109375,1.0,279.15679931640625,283.0044250488281,296.75860595703125,300.5805969238281,293.1499938964844,293.1499938964844,279.45001220703125,38935.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986145853996277,1.0,0.0,0.0,3.661079406738281,3.661104202270508,8.943584361986723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.8671875,0.0,1567.56103515625,1895.4371337890625,0.0,3390.666748046875,0.9103957414627076,1.0,0.0,3.0,1.0,0.0
18186480,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9537208676338196,0.417044073343277,0.3760235607624054,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5678978562355042,0.4639173746109009,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9732416272163392,0.4431734681129455,0.310412049293518,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9304656982421876,0.3908487558364868,0.3709713518619537,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.789729118347168,0.2389306873083114,1.0821317434310913,284.9035949707031,284.95001220703125,302.4759216308594,293.74420166015625,299.0672912597656,297.322509765625,284.90643310546875,1.0,0.5681807398796082,0.4510415494441986,0.4510415494441986,1.0,1.0,-3.1260907649993896,1.056810736656189,2.0692801475524902,0.3533622920513153,0.8747575283050537,0.8747575283050537,0.0,136.41543579101562,163.0,58980.44140625,0.0,2386.8662109375,1.0,279.15679931640625,283.0044250488281,296.75860595703125,300.5805969238281,293.1499938964844,293.1499938964844,279.45001220703125,38935.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986145853996277,1.0,0.0,0.0,3.661079406738281,3.661104202270508,8.943584361986723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.8671875,0.0,1567.56103515625,1895.4371337890625,0.0,3390.666748046875,0.9103957414627076,1.0,0.0,3.0,1.0,0.0
18186540,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9362449049949646,0.4174166619777679,0.3762713670730591,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5719079375267029,0.4876604080200195,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9578720331192015,0.4443386197090149,0.3111848831176758,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9140618443489076,0.3923827409744262,0.3724326491355896,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7771164178848267,0.2394917905330658,1.085162878036499,285.04156494140625,284.95001220703125,302.5028991699219,293.7496643066406,299.0777893066406,297.3238220214844,285.04107666015625,1.0,0.5776634216308594,0.4504945278167724,0.4504945278167724,1.0,1.0,-3.161241292953491,1.06902277469635,2.092218399047852,0.357387900352478,1.0,1.0,0.0,143.8878936767578,183.0,58838.30078125,0.0,2493.986083984375,1.0,279.4433898925781,283.1446228027344,296.7301025390625,300.4684753417969,293.1499938964844,293.1499938964844,279.1499938964844,32681.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909876942634583,1.0,0.0,0.0,3.800631284713745,3.800656080245972,9.638395113142906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.6279296875,0.0,1681.4476318359375,1895.4371337890625,0.0,3319.44287109375,0.9368083477020264,1.0,0.0,3.0,1.0,0.0
18186600,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9362449049949646,0.4174166619777679,0.3762713670730591,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.5719079375267029,0.4876604080200195,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9578720331192015,0.4443386197090149,0.3111848831176758,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9140618443489076,0.3923827409744262,0.3724326491355896,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7771164178848267,0.2394917905330658,1.085162878036499,285.04156494140625,284.95001220703125,302.5028991699219,293.7496643066406,299.0777893066406,297.3238220214844,285.04107666015625,1.0,0.5776634216308594,0.4504945278167724,0.4504945278167724,1.0,1.0,-3.161241292953491,1.06902277469635,2.092218399047852,0.357387900352478,1.0,1.0,0.0,143.8878936767578,183.0,58838.30078125,0.0,2493.986083984375,1.0,279.4433898925781,283.1446228027344,296.7301025390625,300.4684753417969,293.1499938964844,293.1499938964844,279.1499938964844,32681.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909876942634583,1.0,0.0,0.0,3.800631284713745,3.800656080245972,9.638395113142906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.6279296875,0.0,1681.4476318359375,1895.4371337890625,0.0,3319.44287109375,0.9368083477020264,1.0,0.0,3.0,1.0,0.0
18186660,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9108272790908812,0.4165156781673431,0.3761886656284332,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.5708956122398376,0.5236304402351379,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9334213733673096,0.4444754421710968,0.3117994964122772,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8924728035926819,0.393129289150238,0.373768150806427,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7594398856163025,0.2394599318504333,1.0877797603607178,284.9202575683594,284.95001220703125,302.5244140625,293.7515563964844,299.0638122558594,297.29443359375,284.92236328125,1.0,0.5911880135536194,0.4491151869297027,0.4491151869297027,1.0,1.0,-3.2098734378814697,1.0843698978424072,2.1255035400390625,0.3617278635501861,0.9182883501052856,0.9182883501052856,0.0,155.6386260986328,201.0,60465.64453125,0.0,2653.6298828125,1.0,279.156982421875,282.99169921875,296.7891540527344,300.6975402832031,293.1499938964844,293.1499938964844,278.8500061035156,36919.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024367928504944,1.0,0.0,0.0,3.767080307006836,3.7671055793762207,9.46897614539921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.0322265625,0.0,1674.469482421875,1895.4371337890625,0.0,3426.288330078125,0.932251274585724,1.0,0.0,3.0,1.0,0.0
