time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9108272790908812,0.4165156781673431,0.3761886656284332,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.5708956122398376,0.5236304402351379,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9334213733673096,0.4444754421710968,0.3117994964122772,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8924728035926819,0.393129289150238,0.373768150806427,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7594398856163025,0.2394599318504333,1.0877797603607178,284.9202575683594,284.95001220703125,302.5244140625,293.7515563964844,299.0638122558594,297.29443359375,284.92236328125,1.0,0.5911880135536194,0.4491151869297027,0.4491151869297027,1.0,1.0,-3.2098734378814697,1.0843698978424072,2.1255035400390625,0.3617278635501861,0.9182883501052856,0.9182883501052856,0.0,155.6386260986328,201.0,60465.64453125,0.0,2653.6298828125,1.0,279.156982421875,282.99169921875,296.7891540527344,300.6975402832031,293.1499938964844,293.1499938964844,278.8500061035156,36919.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024367928504944,1.0,0.0,0.0,3.767080307006836,3.7671055793762207,9.46897614539921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.0322265625,0.0,1674.469482421875,1895.4371337890625,0.0,3426.288330078125,0.932251274585724,1.0,0.0,3.0,1.0,0.0
18186780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8754918575286865,0.415171205997467,0.3757108449935913,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.977416217327118,0.567249596118927,0.5385661721229553,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.895435631275177,0.4441280663013458,0.3121361434459686,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8598282337188721,0.3934147655963897,0.374834805727005,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7329670786857605,0.2388877421617508,1.089202880859375,284.8878479003906,284.95001220703125,302.5401611328125,293.7496337890625,299.0366516113281,297.2516784667969,284.88885498046875,1.0,0.6044083833694458,0.4477358758449554,0.4477358758449554,1.0,1.0,-3.227983236312866,1.087835669517517,2.14014744758606,0.3621333241462707,0.8438228964805603,0.8438228964805603,0.0,175.07940673828125,219.0,60915.3984375,0.0,2799.56494140625,1.0,278.8578491210937,282.9313049316406,296.7782287597656,300.74835205078125,293.1499938964844,293.1499938964844,279.1499938964844,40359.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110222458839417,1.0,0.0,0.0,3.572920799255371,3.5729448795318604,8.518047707184451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9619140625,0.0,1481.0196533203125,1895.4371337890625,0.0,3506.087890625,0.8919363617897034,1.0,0.0,3.0,1.0,0.0
18186840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8754918575286865,0.415171205997467,0.3757108449935913,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.977416217327118,0.567249596118927,0.5385661721229553,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.895435631275177,0.4441280663013458,0.3121361434459686,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8598282337188721,0.3934147655963897,0.374834805727005,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7329670786857605,0.2388877421617508,1.089202880859375,284.8878479003906,284.95001220703125,302.5401611328125,293.7496337890625,299.0366516113281,297.2516784667969,284.88885498046875,1.0,0.6044083833694458,0.4477358758449554,0.4477358758449554,1.0,1.0,-3.227983236312866,1.087835669517517,2.14014744758606,0.3621333241462707,0.8438228964805603,0.8438228964805603,0.0,175.07940673828125,219.0,60915.3984375,0.0,2799.56494140625,1.0,278.8578491210937,282.9313049316406,296.7782287597656,300.74835205078125,293.1499938964844,293.1499938964844,279.1499938964844,40359.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110222458839417,1.0,0.0,0.0,3.572920799255371,3.5729448795318604,8.518047707184451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9619140625,0.0,1481.0196533203125,1895.4371337890625,0.0,3506.087890625,0.8919363617897034,1.0,0.0,3.0,1.0,0.0
18186900,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8610734343528748,0.4150618016719818,0.3757044970989227,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9616119265556335,0.5673492550849915,0.5383328795433044,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8806449174880981,0.4444223940372467,0.3124390244483948,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8465662598609924,0.3938917517662048,0.3754757642745971,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7219523787498474,0.2387741208076477,1.089919924736023,285.0104675292969,284.95001220703125,302.5458068847656,293.7471618652344,299.0314025878906,297.244384765625,285.01202392578125,1.0,0.610492467880249,0.4470462203025818,0.4470462203025818,1.0,1.0,-3.232414722442627,1.0878671407699585,2.144547462463379,0.360725998878479,0.9254639148712158,0.9254639148712158,0.0,184.83534240722656,219.0,60118.48828125,0.0,2860.1708984375,1.0,279.0997619628906,283.068603515625,296.7166442871094,300.5189514160156,293.1499938964844,293.1499938964844,279.1499938964844,34788.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047216176986694,1.0,0.0,0.0,3.6149940490722656,3.6150176525115967,8.719839001969376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3642578125,0.0,1485.593017578125,1895.4371337890625,0.0,3447.555419921875,0.8985138535499573,1.0,0.0,3.0,1.0,0.0
18186960,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8491194248199463,0.415055513381958,0.3760559260845184,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9470778703689576,0.5681183338165283,0.5391679406166077,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8682186007499695,0.4448414146900177,0.3129923939704895,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8355574011802673,0.3944691717624664,0.3763734400272369,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7121521830558777,0.2387534826993942,1.0914593935012815,285.0000305175781,284.95001220703125,302.54986572265625,293.7436828613281,299.02801513671875,297.2417907714844,284.9989929199219,1.0,0.6164367198944092,0.4461797773838043,0.4461797773838043,1.0,1.0,-3.237433910369873,1.0876779556274414,2.149755954742432,0.3593489229679107,0.9374405741691588,0.9374405741691588,0.0,194.34912109375,222.0,60252.88671875,0.0,2923.20849609375,1.0,279.1425476074219,283.0593566894531,296.72088623046875,300.56622314453125,293.1499938964844,293.1499938964844,278.8500061035156,33784.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025726318359376,1.0,0.0,0.0,3.677720546722412,3.677744388580322,9.025073381963012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.193359375,0.0,1547.52294921875,1895.4371337890625,0.0,3427.553466796875,0.9097931385040284,1.0,0.0,3.0,1.0,0.0
18187020,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8346623778343201,0.4138124883174896,0.375685304403305,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9290154576301576,0.5693085193634033,0.5408281087875366,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8534588813781738,0.4446437656879425,0.3134035766124725,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8225141167640686,0.3948307335376739,0.3773998618125915,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6991409659385681,0.238243281841278,1.0920782089233398,284.9074401855469,284.95001220703125,302.5532531738281,293.7333984375,299.0154724121094,297.2312927246094,284.9088134765625,1.0,0.6235437393188477,0.4444468915462494,0.4444468915462494,1.0,1.0,-3.2414684295654297,1.0849255323410034,2.1565427780151367,0.3557872176170349,0.8520290851593018,0.8520290851593018,0.0,206.991928100586,225.0,60770.203125,0.0,3001.657470703125,1.0,278.85760498046875,282.9490661621094,296.7536315917969,300.70330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38900.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103580713272096,1.0,0.0,0.0,3.548931360244751,3.548954963684082,8.404047662224912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.947265625,0.0,1444.7086181640625,1895.4371337890625,0.0,3499.9267578125,0.8854008316993713,1.0,0.0,3.0,1.0,0.0
18187080,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8346623778343201,0.4138124883174896,0.375685304403305,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9290154576301576,0.5693085193634033,0.5408281087875366,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8534588813781738,0.4446437656879425,0.3134035766124725,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8225141167640686,0.3948307335376739,0.3773998618125915,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6991409659385681,0.238243281841278,1.0920782089233398,284.9074401855469,284.95001220703125,302.5532531738281,293.7333984375,299.0154724121094,297.2312927246094,284.9088134765625,1.0,0.6235437393188477,0.4444468915462494,0.4444468915462494,1.0,1.0,-3.2414684295654297,1.0849255323410034,2.1565427780151367,0.3557872176170349,0.8520290851593018,0.8520290851593018,0.0,206.991928100586,225.0,60770.203125,0.0,3001.657470703125,1.0,278.85760498046875,282.9490661621094,296.7536315917969,300.70330810546875,293.1499938964844,293.1499938964844,279.1499938964844,38900.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103580713272096,1.0,0.0,0.0,3.548931360244751,3.548954963684082,8.404047662224912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.947265625,0.0,1444.7086181640625,1895.4371337890625,0.0,3499.9267578125,0.8854008316993713,1.0,0.0,3.0,1.0,0.0
18187140,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8268381953239441,0.4135942459106445,0.3755261600017547,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9198119044303894,0.5717612504959106,0.543133020401001,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8457279801368713,0.4452852010726928,0.3138986825942993,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8155387043952942,0.3958246111869812,0.3784539103507995,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6918588280677795,0.2381674498319625,1.0925246477127075,285.0035400390625,284.95001220703125,302.54998779296875,293.7185974121094,299.0081481933594,297.2318725585937,285.00250244140625,1.0,0.6283557415008545,0.442713975906372,0.442713975906372,1.0,1.0,-3.246440887451172,1.0825117826461792,2.1639292240142822,0.3521313667297363,0.9418004751205444,0.9418004751205444,0.0,214.7834625244141,213.0,60145.56640625,0.0,3055.4609375,1.0,279.14166259765625,283.06121826171875,296.6996459960937,300.5387878417969,293.1499938964844,293.1499938964844,278.8500061035156,33397.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029297828674316,1.0,0.0,0.0,3.6687262058258057,3.6687498092651367,8.980983352557814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4921875,0.0,1534.5296630859375,1895.4371337890625,0.0,3430.87890625,0.9076608419418336,1.0,0.0,3.0,1.0,0.0
18187200,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8268381953239441,0.4135942459106445,0.3755261600017547,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9198119044303894,0.5717612504959106,0.543133020401001,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8457279801368713,0.4452852010726928,0.3138986825942993,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8155387043952942,0.3958246111869812,0.3784539103507995,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6918588280677795,0.2381674498319625,1.0925246477127075,285.0035400390625,284.95001220703125,302.54998779296875,293.7185974121094,299.0081481933594,297.2318725585937,285.00250244140625,1.0,0.6283557415008545,0.442713975906372,0.442713975906372,1.0,1.0,-3.246440887451172,1.0825117826461792,2.1639292240142822,0.3521313667297363,0.9418004751205444,0.9418004751205444,0.0,214.7834625244141,213.0,60145.56640625,0.0,3055.4609375,1.0,279.14166259765625,283.06121826171875,296.6996459960937,300.5387878417969,293.1499938964844,293.1499938964844,278.8500061035156,33397.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029297828674316,1.0,0.0,0.0,3.6687262058258057,3.6687498092651367,8.980983352557814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4921875,0.0,1534.5296630859375,1895.4371337890625,0.0,3430.87890625,0.9076608419418336,1.0,0.0,3.0,1.0,0.0
18187260,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8233312964439392,0.4103162586688995,0.3732867240905761,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9172505736351012,0.571243941783905,0.5433763861656189,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8427460789680481,0.4429718554019928,0.3128259479999542,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8128176927566528,0.3939784169197082,0.3774214088916778,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6879189014434814,0.2354166954755783,1.083452820777893,284.8949584960937,284.95001220703125,302.5427551269531,293.7015991210937,298.9812927246094,297.20440673828125,284.8961486816406,1.0,0.6265973448753357,0.4415460526943207,0.4415460526943207,1.0,1.0,-3.2306337356567383,1.0735868215560913,2.1570470333099365,0.3470813930034637,0.8420521020889282,0.8420521020889282,0.0,216.15809631347656,201.0,60299.88671875,0.0,3029.2158203125,1.0,278.857666015625,282.9425048828125,296.7215576171875,300.6524658203125,293.1499938964844,293.1499938964844,279.1499938964844,39465.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108409285545348,1.0,0.0,0.0,3.526766061782837,3.526789426803589,8.299397791233787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3125,0.0,1425.389892578125,1895.4371337890625,0.0,3504.40625,0.8808157444000244,1.0,0.0,3.0,1.0,0.0
18187320,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8233312964439392,0.4103162586688995,0.3732867240905761,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9172505736351012,0.571243941783905,0.5433763861656189,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8427460789680481,0.4429718554019928,0.3128259479999542,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8128176927566528,0.3939784169197082,0.3774214088916778,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6879189014434814,0.2354166954755783,1.083452820777893,284.8949584960937,284.95001220703125,302.5427551269531,293.7015991210937,298.9812927246094,297.20440673828125,284.8961486816406,1.0,0.6265973448753357,0.4415460526943207,0.4415460526943207,1.0,1.0,-3.2306337356567383,1.0735868215560913,2.1570470333099365,0.3470813930034637,0.8420521020889282,0.8420521020889282,0.0,216.15809631347656,201.0,60299.88671875,0.0,3029.2158203125,1.0,278.857666015625,282.9425048828125,296.7215576171875,300.6524658203125,293.1499938964844,293.1499938964844,279.1499938964844,39465.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108409285545348,1.0,0.0,0.0,3.526766061782837,3.526789426803589,8.299397791233787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3125,0.0,1425.389892578125,1895.4371337890625,0.0,3504.40625,0.8808157444000244,1.0,0.0,3.0,1.0,0.0
18187380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8271841406822205,0.4092221856117248,0.3716703355312347,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9246181845664978,0.572679340839386,0.5440895557403564,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8473283052444458,0.4426056444644928,0.3120985925197601,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8173246383666992,0.3937728703022003,0.3766513168811798,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6906715631484985,0.2340077012777328,1.0746582746505735,284.98492431640625,284.95001220703125,302.53436279296875,293.6848449707031,298.9684753417969,297.1979675292969,284.9839782714844,1.0,0.6216946244239807,0.4403781294822693,0.4403781294822693,1.0,1.0,-3.2171573638916016,1.065635323524475,2.151522159576416,0.3418812155723572,0.9170578718185424,0.9170578718185424,0.0,210.52517700195312,189.0,59306.4140625,0.0,2969.683349609375,1.0,279.1413879394531,283.05572509765625,296.65789794921875,300.4517517089844,293.1499938964844,293.1499938964844,278.8500061035156,34121.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017359614372252,1.0,0.0,0.0,3.621694564819336,3.621717929840088,8.752194275984948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.966796875,0.0,1487.9620361328125,1895.4371337890625,0.0,3419.760986328125,0.8975492715835571,1.0,0.0,3.0,1.0,0.0
18187440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8271841406822205,0.4092221856117248,0.3716703355312347,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9246181845664978,0.572679340839386,0.5440895557403564,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8473283052444458,0.4426056444644928,0.3120985925197601,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8173246383666992,0.3937728703022003,0.3766513168811798,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6906715631484985,0.2340077012777328,1.0746582746505735,284.98492431640625,284.95001220703125,302.53436279296875,293.6848449707031,298.9684753417969,297.1979675292969,284.9839782714844,1.0,0.6216946244239807,0.4403781294822693,0.4403781294822693,1.0,1.0,-3.2171573638916016,1.065635323524475,2.151522159576416,0.3418812155723572,0.9170578718185424,0.9170578718185424,0.0,210.52517700195312,189.0,59306.4140625,0.0,2969.683349609375,1.0,279.1413879394531,283.05572509765625,296.65789794921875,300.4517517089844,293.1499938964844,293.1499938964844,278.8500061035156,34121.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017359614372252,1.0,0.0,0.0,3.621694564819336,3.621717929840088,8.752194275984948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.966796875,0.0,1487.9620361328125,1895.4371337890625,0.0,3419.760986328125,0.8975492715835571,1.0,0.0,3.0,1.0,0.0
18187500,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8308773040771484,0.4084413945674896,0.3710273206233978,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9307709336280824,0.573197066783905,0.5446078181266785,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8515308499336243,0.4422834813594818,0.3118829429149627,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8213324546813965,0.3936180770397186,0.3764619827270508,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6938738822937012,0.2333967089653015,1.0713495016098022,284.86395263671875,284.95001220703125,302.5297546386719,293.676513671875,298.9614562988281,297.1938781738281,284.8634033203125,1.0,0.6187224388122559,0.4397941529750824,0.4397941529750824,1.0,1.0,-3.212545394897461,1.062450647354126,2.150094747543335,0.3397222459316253,0.827896237373352,0.827896237373352,0.0,206.2847900390625,189.0,59868.3984375,0.0,2936.733154296875,1.0,278.899169921875,282.923095703125,296.7012939453125,300.6415405273437,293.1499938964844,293.1499938964844,278.8500061035156,39204.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070260524749756,1.0,0.0,0.0,3.557288885116577,3.557312726974488,8.443676620117913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7255859375,0.0,1455.812744140625,1895.4371337890625,0.0,3468.984130859375,0.88437819480896,1.0,0.0,3.0,1.0,0.0
18187560,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8347743153572083,0.4076577723026275,0.3700998723506927,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9372809529304504,0.573716938495636,0.5448592901229858,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8560414910316467,0.441956102848053,0.3114880621433258,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8255859017372131,0.3934749364852905,0.3761070370674133,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6973824501037598,0.2328279167413711,1.067776083946228,284.9027404785156,284.95001220703125,302.5248718261719,293.66827392578125,298.9551086425781,297.1898803710937,284.9037780761719,1.0,0.6154163479804993,0.4394174516201019,0.4394174516201019,1.0,1.0,-3.206533670425415,1.059227705001831,2.147305965423584,0.3377907574176788,0.8316543102264404,0.8316543102264404,0.0,201.7631072998047,177.0,59445.171875,0.0,2899.419921875,1.0,278.8585205078125,282.9609375,296.6802062988281,300.55224609375,293.1499938964844,293.1499938964844,279.1499938964844,39459.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078328609466552,1.0,0.0,0.0,3.4625484943389893,3.462571144104004,7.999908007150225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.67578125,0.0,1359.001708984375,1895.4371337890625,0.0,3476.480712890625,0.8668045401573181,1.0,0.0,3.0,1.0,0.0
18187620,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.846441388130188,0.4072970449924469,0.3691217005252838,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.95465350151062,0.5758631229400635,0.5462002158164978,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8691682815551758,0.4423664510250091,0.311278760433197,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8376057147979736,0.394052118062973,0.3760223984718323,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7078099846839905,0.2323590815067291,1.062854290008545,284.9901123046875,284.95001220703125,302.51434326171875,293.6518249511719,298.9498596191406,297.1925354003906,284.9892883300781,1.0,0.60857093334198,0.4386640787124634,0.4386640787124634,1.0,1.0,-3.20068907737732,1.0551767349243164,2.145512342453003,0.3348215818405151,0.9089194536209106,0.9089194536209106,0.0,190.8565673828125,165.0,58677.0234375,0.0,2827.725830078125,1.0,279.14093017578125,283.0682067871094,296.6244812011719,300.3738098144531,293.1499938964844,293.1499938964844,278.8500061035156,33828.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987063765525818,1.0,0.0,0.0,3.571460247039795,3.5714831352233887,8.51108495680819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.1748046875,0.0,1431.6358642578125,1895.4371337890625,0.0,3391.52294921875,0.8860945105552673,1.0,0.0,3.0,1.0,0.0
18187680,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.846441388130188,0.4072970449924469,0.3691217005252838,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.95465350151062,0.5758631229400635,0.5462002158164978,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8691682815551758,0.4423664510250091,0.311278760433197,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8376057147979736,0.394052118062973,0.3760223984718323,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7078099846839905,0.2323590815067291,1.062854290008545,284.9901123046875,284.95001220703125,302.51434326171875,293.6518249511719,298.9498596191406,297.1925354003906,284.9892883300781,1.0,0.60857093334198,0.4386640787124634,0.4386640787124634,1.0,1.0,-3.20068907737732,1.0551767349243164,2.145512342453003,0.3348215818405151,0.9089194536209106,0.9089194536209106,0.0,190.8565673828125,165.0,58677.0234375,0.0,2827.725830078125,1.0,279.14093017578125,283.0682067871094,296.6244812011719,300.3738098144531,293.1499938964844,293.1499938964844,278.8500061035156,33828.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987063765525818,1.0,0.0,0.0,3.571460247039795,3.5714831352233887,8.51108495680819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.1748046875,0.0,1431.6358642578125,1895.4371337890625,0.0,3391.52294921875,0.8860945105552673,1.0,0.0,3.0,1.0,0.0
18187740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.859962522983551,0.4060519337654114,0.3678029179573059,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9724484086036682,0.5772040486335754,0.5472198128700256,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8843695521354675,0.4420711398124695,0.3108905553817749,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8515347242355347,0.394129067659378,0.3758010864257812,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7191944122314453,0.2317088991403579,1.058236837387085,284.9082336425781,284.95001220703125,302.5028686523437,293.6355285644531,298.9398193359375,297.1886291503906,284.908447265625,1.0,0.6014108061790466,0.4379106760025024,0.4379106760025024,1.0,1.0,-3.194050073623657,1.0508168935775757,2.143233060836792,0.3318859934806824,0.8280192613601685,0.8280192613601685,0.0,179.73239135742188,153.0,58959.00390625,0.0,2753.476806640625,1.0,278.85906982421875,282.970947265625,296.6504211425781,300.4887390136719,293.1499938964844,293.1499938964844,279.1499938964844,38970.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055179357528688,1.0,0.0,0.0,3.4274070262908936,3.427429437637329,7.838350484234979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.9833984375,0.0,1320.2100830078125,1895.4371337890625,0.0,3454.962890625,0.8585972189903259,1.0,0.0,3.0,1.0,0.0
18187800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.859962522983551,0.4060519337654114,0.3678029179573059,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9724484086036682,0.5772040486335754,0.5472198128700256,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8843695521354675,0.4420711398124695,0.3108905553817749,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8515347242355347,0.394129067659378,0.3758010864257812,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7191944122314453,0.2317088991403579,1.058236837387085,284.9082336425781,284.95001220703125,302.5028686523437,293.6355285644531,298.9398193359375,297.1886291503906,284.908447265625,1.0,0.6014108061790466,0.4379106760025024,0.4379106760025024,1.0,1.0,-3.194050073623657,1.0508168935775757,2.143233060836792,0.3318859934806824,0.8280192613601685,0.8280192613601685,0.0,179.73239135742188,153.0,58959.00390625,0.0,2753.476806640625,1.0,278.85906982421875,282.970947265625,296.6504211425781,300.4887390136719,293.1499938964844,293.1499938964844,279.1499938964844,38970.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055179357528688,1.0,0.0,0.0,3.4274070262908936,3.427429437637329,7.838350484234979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.9833984375,0.0,1320.2100830078125,1895.4371337890625,0.0,3454.962890625,0.8585972189903259,1.0,0.0,3.0,1.0,0.0
18187860,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8778825402259827,0.4058120846748352,0.366929292678833,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9914397597312928,0.5794519186019897,0.5486538410186768,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.903901994228363,0.4426359534263611,0.3107856214046478,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8697363138198853,0.3948708176612854,0.375870019197464,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7328414916992188,0.2315290421247482,1.0546350479125977,284.9908447265625,284.95001220703125,302.4904479980469,293.6192626953125,298.9348449707031,297.1929016113281,284.989990234375,1.0,0.5941484570503235,0.4370574653148651,0.4370574653148651,1.0,1.0,-3.190342426300049,1.0473270416259766,2.143015146255493,0.328990638256073,0.903660535812378,0.903660535812378,0.0,167.7848358154297,141.0,58261.171875,0.0,2680.9365234375,1.0,279.1406555175781,283.0735778808594,296.5948486328125,300.31707763671875,293.1499938964844,293.1499938964844,278.8500061035156,33657.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897039532661438,1.0,0.0,0.0,3.541106700897217,3.5411291122436523,8.367029522560188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4384765625,0.0,1398.357421875,1895.4371337890625,0.0,3375.972900390625,0.8791447281837463,1.0,0.0,3.0,1.0,0.0
18187920,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8778825402259827,0.4058120846748352,0.366929292678833,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9914397597312928,0.5794519186019897,0.5486538410186768,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.903901994228363,0.4426359534263611,0.3107856214046478,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8697363138198853,0.3948708176612854,0.375870019197464,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7328414916992188,0.2315290421247482,1.0546350479125977,284.9908447265625,284.95001220703125,302.4904479980469,293.6192626953125,298.9348449707031,297.1929016113281,284.989990234375,1.0,0.5941484570503235,0.4370574653148651,0.4370574653148651,1.0,1.0,-3.190342426300049,1.0473270416259766,2.143015146255493,0.328990638256073,0.903660535812378,0.903660535812378,0.0,167.7848358154297,141.0,58261.171875,0.0,2680.9365234375,1.0,279.1406555175781,283.0735778808594,296.5948486328125,300.31707763671875,293.1499938964844,293.1499938964844,278.8500061035156,33657.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897039532661438,1.0,0.0,0.0,3.541106700897217,3.5411291122436523,8.367029522560188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4384765625,0.0,1398.357421875,1895.4371337890625,0.0,3375.972900390625,0.8791447281837463,1.0,0.0,3.0,1.0,0.0
18187980,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8988593220710754,0.404600977897644,0.3656282126903534,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.5815664529800415,0.528319239616394,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.928596258163452,0.4423990249633789,0.3104281723499298,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8913077712059021,0.3949939012527466,0.3756824135780334,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.748774528503418,0.2310222387313842,1.0506246089935305,284.9009704589844,284.95001220703125,302.4771423339844,293.60302734375,298.924560546875,297.1928100585937,284.90264892578125,1.0,0.5866497159004211,0.4362042248249054,0.4362042248249054,1.0,1.0,-3.186217784881592,1.044183373451233,2.1420342922210693,0.3194927275180816,0.8168740272521973,0.8168740272521973,0.0,155.5644073486328,129.0,58361.05078125,0.0,2583.884765625,1.0,278.8593139648437,282.97296142578125,296.6191711425781,300.42559814453125,293.1499938964844,293.1499938964844,279.1499938964844,39450.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041709899902344,1.0,0.0,0.0,3.3883957862854004,3.388418197631836,7.660931942155003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8330078125,0.0,1285.09619140625,1895.4371337890625,0.0,3442.43212890625,0.8501237630844116,1.0,0.0,3.0,1.0,0.0
18188040,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8988593220710754,0.404600977897644,0.3656282126903534,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.5815664529800415,0.528319239616394,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.928596258163452,0.4423990249633789,0.3104281723499298,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8913077712059021,0.3949939012527466,0.3756824135780334,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.748774528503418,0.2310222387313842,1.0506246089935305,284.9009704589844,284.95001220703125,302.4771423339844,293.60302734375,298.924560546875,297.1928100585937,284.90264892578125,1.0,0.5866497159004211,0.4362042248249054,0.4362042248249054,1.0,1.0,-3.186217784881592,1.044183373451233,2.1420342922210693,0.3194927275180816,0.8168740272521973,0.8168740272521973,0.0,155.5644073486328,129.0,58361.05078125,0.0,2583.884765625,1.0,278.8593139648437,282.97296142578125,296.6191711425781,300.42559814453125,293.1499938964844,293.1499938964844,279.1499938964844,39450.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041709899902344,1.0,0.0,0.0,3.3883957862854004,3.388418197631836,7.660931942155003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8330078125,0.0,1285.09619140625,1895.4371337890625,0.0,3442.43212890625,0.8501237630844116,1.0,0.0,3.0,1.0,0.0
18188100,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8838492631912231,0.4042900800704956,0.3654988706111908,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9988743662834167,0.5844745635986328,0.5520568490028381,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.91157466173172,0.4425054788589477,0.3106420934200287,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8769315481185913,0.395188957452774,0.3761042058467865,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7374767661094666,0.2308101058006286,1.051045060157776,284.9997863769531,284.95001220703125,302.4701843261719,293.59490966796875,298.9219665527344,297.2006530761719,284.9985046386719,1.0,0.5792257189750671,0.4357776343822479,0.4357776343822479,1.0,1.0,-3.112468242645264,1.0138295888900757,2.098638772964477,0.3286275565624237,0.8831772208213806,0.8831772208213806,0.0,161.38780212402344,129.0,57147.75,0.0,2555.03271484375,1.0,279.0945739746094,283.0859069824219,296.5569763183594,300.1962585449219,293.1499938964844,293.1499938964844,279.1499938964844,34547.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974410891532898,1.0,0.0,0.0,3.43066143989563,3.430683135986328,7.853242891542322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.48046875,0.0,1292.3472900390625,1895.4371337890625,0.0,3379.719482421875,0.8570824265480042,1.0,0.0,3.0,1.0,0.0
18188160,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9084107875823976,0.404210090637207,0.3649246394634247,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.5880643129348755,0.5116264224052429,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9402663707733154,0.4428509175777435,0.3104818761348724,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9014151096343994,0.3956057727336883,0.3759522140026092,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7560648918151855,0.2308316975831985,1.0484673976898191,284.9745178222656,284.95001220703125,302.4630126953125,293.5867614746094,298.9309997558594,297.2159423828125,284.9725646972656,1.0,0.5759702324867249,0.4355854094028473,0.4355854094028473,1.0,1.0,-3.135771989822388,1.0232073068618774,2.1125648021698,0.3171844780445099,0.8779904842376709,0.8779904842376709,0.0,149.229736328125,117.0,57194.8125,0.0,2473.867919921875,1.0,279.140625,283.073974609375,296.5552978515625,300.2201538085937,293.1499938964844,293.1499938964844,279.45001220703125,34372.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943501710891724,1.0,0.0,0.0,3.4766435623168945,3.476665496826172,8.065171641646884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.43798828125,0.0,1337.121337890625,1895.4371337890625,0.0,3350.864990234375,0.8651334047317505,1.0,0.0,3.0,1.0,0.0
18188220,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.92985999584198,0.404050350189209,0.3644714951515198,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.5975825190544128,0.4807711243629455,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.962148904800415,0.4435702264308929,0.3107294142246246,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.922823965549469,0.3964335918426513,0.376393586397171,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7714977264404297,0.230922058224678,1.0471338033676147,285.01104736328125,284.95001220703125,302.4481201171875,293.5704345703125,298.947021484375,297.2538452148437,285.0074157714844,1.0,0.564980685710907,0.435200959444046,0.435200959444046,1.0,1.0,-3.097357273101806,1.007886528968811,2.089470863342285,0.3102938532829284,0.9513745307922364,0.9513745307922364,0.0,139.46383666992188,135.0,56281.7734375,0.0,2349.54931640625,1.0,279.4407958984375,283.1405334472656,296.54296875,300.1363830566406,293.1499938964844,293.1499938964844,279.1499938964844,32067.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862695693969727,1.0,0.0,0.0,3.640197515487671,3.640220880508423,8.841851695251535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.837890625,0.0,1492.94580078125,1895.4371337890625,0.0,3275.30419921875,0.8999840021133423,1.0,0.0,3.0,1.0,0.0
18188280,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.92985999584198,0.404050350189209,0.3644714951515198,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.5975825190544128,0.4807711243629455,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.962148904800415,0.4435702264308929,0.3107294142246246,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.922823965549469,0.3964335918426513,0.376393586397171,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7714977264404297,0.230922058224678,1.0471338033676147,285.01104736328125,284.95001220703125,302.4481201171875,293.5704345703125,298.947021484375,297.2538452148437,285.0074157714844,1.0,0.564980685710907,0.435200959444046,0.435200959444046,1.0,1.0,-3.097357273101806,1.007886528968811,2.089470863342285,0.3102938532829284,0.9513745307922364,0.9513745307922364,0.0,139.46383666992188,135.0,56281.7734375,0.0,2349.54931640625,1.0,279.4407958984375,283.1405334472656,296.54296875,300.1363830566406,293.1499938964844,293.1499938964844,279.1499938964844,32067.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862695693969727,1.0,0.0,0.0,3.640197515487671,3.640220880508423,8.841851695251535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.837890625,0.0,1492.94580078125,1895.4371337890625,0.0,3275.30419921875,0.8999840021133423,1.0,0.0,3.0,1.0,0.0
18188340,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9321696758270264,0.4026335179805755,0.3634140491485595,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.606178879737854,0.4763294160366058,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9650894403457642,0.4432174563407898,0.3106267750263214,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9263044595718384,0.3964381814002991,0.3765400648117065,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7736558318138123,0.2306263744831085,1.0460820198059082,284.8954467773437,284.95001220703125,302.4324951171875,293.553955078125,298.95867919921875,297.2820739746094,284.897705078125,1.0,0.5638942718505859,0.4348165094852447,0.4348165094852447,1.0,1.0,-3.08948302268982,1.0040541887283323,2.0854287147521973,0.3074159324169159,0.8455864191055298,0.8455864191055298,0.0,137.96551513671875,153.0,56731.4453125,0.0,2327.1162109375,1.0,279.1578063964844,283.0159606933594,296.5766296386719,300.2704772949219,293.1499938964844,293.1499938964844,279.45001220703125,38910.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894959032535553,1.0,0.0,0.0,3.512413501739502,3.512436628341675,8.231984338635812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.72021484375,0.0,1406.37158203125,1895.4371337890625,0.0,3356.551513671875,0.8772891759872437,1.0,0.0,3.0,1.0,0.0
18188400,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9321696758270264,0.4026335179805755,0.3634140491485595,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.606178879737854,0.4763294160366058,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9650894403457642,0.4432174563407898,0.3106267750263214,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9263044595718384,0.3964381814002991,0.3765400648117065,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7736558318138123,0.2306263744831085,1.0460820198059082,284.8954467773437,284.95001220703125,302.4324951171875,293.553955078125,298.95867919921875,297.2820739746094,284.897705078125,1.0,0.5638942718505859,0.4348165094852447,0.4348165094852447,1.0,1.0,-3.08948302268982,1.0040541887283323,2.0854287147521973,0.3074159324169159,0.8455864191055298,0.8455864191055298,0.0,137.96551513671875,153.0,56731.4453125,0.0,2327.1162109375,1.0,279.1578063964844,283.0159606933594,296.5766296386719,300.2704772949219,293.1499938964844,293.1499938964844,279.45001220703125,38910.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894959032535553,1.0,0.0,0.0,3.512413501739502,3.512436628341675,8.231984338635812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.72021484375,0.0,1406.37158203125,1895.4371337890625,0.0,3356.551513671875,0.8772891759872437,1.0,0.0,3.0,1.0,0.0
18188460,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9214699268341064,0.4024520218372345,0.3630887866020202,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6118276715278625,0.490229845046997,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.955886960029602,0.4439171850681305,0.3110052943229675,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9166602492332458,0.3972139060497284,0.3771958351135254,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7663825154304504,0.2307624369859695,1.0467655658721924,285.0080261230469,284.95001220703125,302.41619873046875,293.537353515625,298.96209716796875,297.2955322265625,285.00762939453125,1.0,0.5692997574806213,0.4343647062778473,0.4343647062778473,1.0,1.0,-3.107842206954956,1.009860634803772,2.0979814529418945,0.3086060583591461,0.9436885118484496,0.9436885118484496,0.0,142.27638244628906,171.0,56384.3984375,0.0,2384.04638671875,1.0,279.4414367675781,283.1376037597656,296.5177917480469,300.1129455566406,293.1499938964844,293.1499938964844,279.1499938964844,32967.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871786594390869,1.0,0.0,0.0,3.6466140747070312,3.646637439727783,8.873049068824912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.94921875,0.0,1506.7366943359375,1895.4371337890625,0.0,3283.81298828125,0.9024342894554138,1.0,0.0,3.0,1.0,0.0
18188520,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9214699268341064,0.4024520218372345,0.3630887866020202,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6118276715278625,0.490229845046997,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.955886960029602,0.4439171850681305,0.3110052943229675,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9166602492332458,0.3972139060497284,0.3771958351135254,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7663825154304504,0.2307624369859695,1.0467655658721924,285.0080261230469,284.95001220703125,302.41619873046875,293.537353515625,298.96209716796875,297.2955322265625,285.00762939453125,1.0,0.5692997574806213,0.4343647062778473,0.4343647062778473,1.0,1.0,-3.107842206954956,1.009860634803772,2.0979814529418945,0.3086060583591461,0.9436885118484496,0.9436885118484496,0.0,142.27638244628906,171.0,56384.3984375,0.0,2384.04638671875,1.0,279.4414367675781,283.1376037597656,296.5177917480469,300.1129455566406,293.1499938964844,293.1499938964844,279.1499938964844,32967.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871786594390869,1.0,0.0,0.0,3.6466140747070312,3.646637439727783,8.873049068824912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.94921875,0.0,1506.7366943359375,1895.4371337890625,0.0,3283.81298828125,0.9024342894554138,1.0,0.0,3.0,1.0,0.0
