time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9026615619659424,0.4012848138809204,0.3625752627849579,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6128014922142029,0.5175114870071411,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9371216297149658,0.4438242614269256,0.3113243281841278,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8993946313858032,0.3973494172096252,0.3778016865253448,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7530139684677124,0.2304374873638153,1.0473884344100952,284.9147033691406,284.95001220703125,302.3993225097656,293.5205078125,298.9456787109375,297.2781677246094,284.9169616699219,1.0,0.579227864742279,0.4339128732681274,0.4339128732681274,1.0,1.0,-3.141874313354492,1.021478533744812,2.1203958988189697,0.3122879564762115,0.8629574179649353,0.8629574179649353,0.0,151.003662109375,189.0,57484.8828125,0.0,2495.167236328125,1.0,279.1576538085937,283.0186767578125,296.5530090332031,300.2831115722656,293.1499938964844,293.1499938964844,279.45001220703125,38001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975429534912109,1.0,0.0,0.0,3.5569393634796143,3.5569629669189453,8.442016792287177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.890625,0.0,1446.6702880859375,1895.4371337890625,0.0,3380.67041015625,0.886505126953125,1.0,0.0,3.0,1.0,0.0
18188640,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9026615619659424,0.4012848138809204,0.3625752627849579,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6128014922142029,0.5175114870071411,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9371216297149658,0.4438242614269256,0.3113243281841278,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8993946313858032,0.3973494172096252,0.3778016865253448,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7530139684677124,0.2304374873638153,1.0473884344100952,284.9147033691406,284.95001220703125,302.3993225097656,293.5205078125,298.9456787109375,297.2781677246094,284.9169616699219,1.0,0.579227864742279,0.4339128732681274,0.4339128732681274,1.0,1.0,-3.141874313354492,1.021478533744812,2.1203958988189697,0.3122879564762115,0.8629574179649353,0.8629574179649353,0.0,151.003662109375,189.0,57484.8828125,0.0,2495.167236328125,1.0,279.1576538085937,283.0186767578125,296.5530090332031,300.2831115722656,293.1499938964844,293.1499938964844,279.45001220703125,38001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975429534912109,1.0,0.0,0.0,3.5569393634796143,3.5569629669189453,8.442016792287177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.890625,0.0,1446.6702880859375,1895.4371337890625,0.0,3380.67041015625,0.886505126953125,1.0,0.0,3.0,1.0,0.0
18188700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8925682306289673,0.4011353850364685,0.3623639345169067,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.612191379070282,0.5344173312187195,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9257076978683472,0.4441460371017456,0.3115110099315643,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8897770643234253,0.3976746797561645,0.3781192302703857,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7453522086143494,0.2303651273250579,1.0475362539291382,285.037353515625,284.95001220703125,302.3906555175781,293.5119934082031,298.9349670410156,297.26544189453125,285.0402526855469,1.0,0.5853579640388489,0.4336869716644287,0.4336869716644287,1.0,1.0,-3.16272234916687,1.0287001132965088,2.1340222358703613,0.3146612048149109,0.9532104134559632,0.9532104134559632,0.0,156.6100616455078,189.0,57006.22265625,0.0,2565.766357421875,1.0,279.3997497558594,283.1500549316406,296.49273681640625,300.0862731933594,293.1499938964844,293.1499938964844,279.45001220703125,33218.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892802357673645,1.0,0.0,0.0,3.6259279251098633,3.625951051712036,8.772666433287668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.111328125,0.0,1485.875,1895.4371337890625,0.0,3336.40478515625,0.899588942527771,1.0,0.0,3.0,1.0,0.0
18188760,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8828064799308777,0.4011382758617401,0.3625424802303314,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.6109649538993835,0.5521317720413208,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9146534204483032,0.4446370899677276,0.3119760751724243,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.880393385887146,0.3981251120567322,0.3787208795547485,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7379701733589172,0.2303553968667984,1.0484126806259155,285.0339660644531,284.95001220703125,302.3818359375,293.50341796875,298.9214782714844,297.2510681152344,285.032958984375,1.0,0.5921286940574646,0.4329709112644195,0.4329709112644195,1.0,1.0,-3.186567544937134,1.0358635187149048,2.1507039070129395,0.3163338005542755,0.9804629683494568,0.9804629683494568,0.0,162.73995971679688,192.0,57464.15625,0.0,2646.05615234375,1.0,279.4426574707031,283.1407165527344,296.4954833984375,300.1526184082031,293.1499938964844,293.1499938964844,279.1499938964844,32199.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923284411430359,1.0,0.0,0.0,3.7158992290496826,3.7159230709075928,9.213425755660865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.056640625,0.0,1578.7777099609375,1895.4371337890625,0.0,3331.975830078125,0.917357861995697,1.0,0.0,3.0,1.0,0.0
18188820,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8665980696678162,0.3997517824172973,0.361996054649353,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9972134232521056,0.606162965297699,0.5755804181098938,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8977317214012146,0.4444272518157959,0.3123351037502289,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8651466965675354,0.3980582356452942,0.3792870342731476,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.725816011428833,0.2296580374240875,1.0479531288146973,284.9051818847656,284.95001220703125,302.3638916015625,293.48602294921875,298.8827819824219,297.2078857421875,284.906494140625,1.0,0.6013767719268799,0.4315387904644012,0.4315387904644012,1.0,1.0,-3.215228319168091,1.0428225994110107,2.17240571975708,0.3174348175525665,0.8830110430717468,0.8830110430717468,0.0,173.14918518066406,195.0,58636.3671875,0.0,2760.264892578125,1.0,279.15673828125,282.9881591796875,296.52838134765625,300.3368835449219,293.1499938964844,293.1499938964844,279.45001220703125,37707.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047540426254272,1.0,0.0,0.0,3.656901597976685,3.656925916671753,8.923183258957579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.51953125,0.0,1553.662841796875,1895.4371337890625,0.0,3447.857177734375,0.908041775226593,1.0,0.0,3.0,1.0,0.0
18188880,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8665980696678162,0.3997517824172973,0.361996054649353,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9972134232521056,0.606162965297699,0.5755804181098938,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8977317214012146,0.4444272518157959,0.3123351037502289,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8651466965675354,0.3980582356452942,0.3792870342731476,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.725816011428833,0.2296580374240875,1.0479531288146973,284.9051818847656,284.95001220703125,302.3638916015625,293.48602294921875,298.8827819824219,297.2078857421875,284.906494140625,1.0,0.6013767719268799,0.4315387904644012,0.4315387904644012,1.0,1.0,-3.215228319168091,1.0428225994110107,2.17240571975708,0.3174348175525665,0.8830110430717468,0.8830110430717468,0.0,173.14918518066406,195.0,58636.3671875,0.0,2760.264892578125,1.0,279.15673828125,282.9881591796875,296.52838134765625,300.3368835449219,293.1499938964844,293.1499938964844,279.45001220703125,37707.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047540426254272,1.0,0.0,0.0,3.656901597976685,3.656925916671753,8.923183258957579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.51953125,0.0,1553.662841796875,1895.4371337890625,0.0,3447.857177734375,0.908041775226593,1.0,0.0,3.0,1.0,0.0
18188940,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.85079425573349,0.3992017209529876,0.3616320192813873,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9817199110984802,0.6047744154930115,0.5735486149787903,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8814091682434082,0.444930225610733,0.3128000199794769,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8501268029212952,0.3984561860561371,0.3798902630805969,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7130411267280579,0.229145735502243,1.0470993518829346,285.00543212890625,284.95001220703125,302.345458984375,293.4682922363281,298.8585510253906,297.18975830078125,285.0035705566406,1.0,0.606688380241394,0.4301066994667053,0.4301066994667053,1.0,1.0,-3.212094783782959,1.0380295515060425,2.174065351486206,0.3130320906639099,0.9750553965568542,0.9750553965568542,0.0,183.55514526367188,198.0,57798.81640625,0.0,2811.37255859375,1.0,279.4432983398437,283.1079406738281,296.4559936523437,300.1510925292969,293.1499938964844,293.1499938964844,279.1499938964844,33254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987428545951843,1.0,0.0,0.0,3.771937131881714,3.771961927413941,9.493409152128152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8203125,0.0,1651.8822021484375,1895.4371337890625,0.0,3391.86279296875,0.9305568337440492,1.0,0.0,3.0,1.0,0.0
18189000,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.85079425573349,0.3992017209529876,0.3616320192813873,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9817199110984802,0.6047744154930115,0.5735486149787903,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8814091682434082,0.444930225610733,0.3128000199794769,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8501268029212952,0.3984561860561371,0.3798902630805969,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7130411267280579,0.229145735502243,1.0470993518829346,285.00543212890625,284.95001220703125,302.345458984375,293.4682922363281,298.8585510253906,297.18975830078125,285.0035705566406,1.0,0.606688380241394,0.4301066994667053,0.4301066994667053,1.0,1.0,-3.212094783782959,1.0380295515060425,2.174065351486206,0.3130320906639099,0.9750553965568542,0.9750553965568542,0.0,183.55514526367188,198.0,57798.81640625,0.0,2811.37255859375,1.0,279.4432983398437,283.1079406738281,296.4559936523437,300.1510925292969,293.1499938964844,293.1499938964844,279.1499938964844,33254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987428545951843,1.0,0.0,0.0,3.771937131881714,3.771961927413941,9.493409152128152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8203125,0.0,1651.8822021484375,1895.4371337890625,0.0,3391.86279296875,0.9305568337440492,1.0,0.0,3.0,1.0,0.0
18189060,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8408524394035339,0.3976601958274841,0.3607986867427826,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9713189601898192,0.604416012763977,0.5734713673591614,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8713281750679016,0.4446163773536682,0.3129805326461792,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.840993344783783,0.3981986045837402,0.3801401555538177,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7041480541229248,0.2283079624176025,1.0452693700790403,284.8865966796875,284.95001220703125,302.3266296386719,293.4501647949219,298.8380432128906,297.1763610839844,284.888671875,1.0,0.610217809677124,0.4288561642169952,0.4288561642169952,1.0,1.0,-3.20932412147522,1.033799648284912,2.175524473190308,0.3092918694019317,0.8653857707977295,0.8653857707977295,0.0,190.6725006103516,201.0,58298.0625,0.0,2844.673583984375,1.0,279.1568298339844,282.97686767578125,296.4761047363281,300.2720947265625,293.1499938964844,293.1499938964844,279.45001220703125,39279.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077662825584412,1.0,0.0,0.0,3.6448416709899902,3.6448662281036377,8.864426490617916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.74169921875,0.0,1551.9405517578125,1895.4371337890625,0.0,3475.8623046875,0.9067314863204956,1.0,0.0,3.0,1.0,0.0
18189120,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8408524394035339,0.3976601958274841,0.3607986867427826,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9713189601898192,0.604416012763977,0.5734713673591614,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8713281750679016,0.4446163773536682,0.3129805326461792,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.840993344783783,0.3981986045837402,0.3801401555538177,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7041480541229248,0.2283079624176025,1.0452693700790403,284.8865966796875,284.95001220703125,302.3266296386719,293.4501647949219,298.8380432128906,297.1763610839844,284.888671875,1.0,0.610217809677124,0.4288561642169952,0.4288561642169952,1.0,1.0,-3.20932412147522,1.033799648284912,2.175524473190308,0.3092918694019317,0.8653857707977295,0.8653857707977295,0.0,190.6725006103516,201.0,58298.0625,0.0,2844.673583984375,1.0,279.1568298339844,282.97686767578125,296.4761047363281,300.2720947265625,293.1499938964844,293.1499938964844,279.45001220703125,39279.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077662825584412,1.0,0.0,0.0,3.6448416709899902,3.6448662281036377,8.864426490617916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.74169921875,0.0,1551.9405517578125,1895.4371337890625,0.0,3475.8623046875,0.9067314863204956,1.0,0.0,3.0,1.0,0.0
18189180,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8349038362503052,0.3973053991794586,0.3603450357913971,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9650785326957704,0.6057714223861694,0.5745137333869934,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.865504264831543,0.4453488886356354,0.3133983612060547,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8356676697731018,0.3987101316452026,0.3805729150772095,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6985109448432922,0.2279659360647201,1.0438594818115234,285.0013122558594,284.95001220703125,302.30743408203125,293.4315795898437,298.827392578125,297.1772766113281,284.9998779296875,1.0,0.612844705581665,0.4276055991649627,0.4276055991649627,1.0,1.0,-3.2093491554260254,1.0306209325790403,2.178728103637696,0.3057694137096405,0.9609376788139344,0.9609376788139344,0.0,195.39157104492188,204.0,57471.50390625,0.0,2870.599609375,1.0,279.4431457519531,283.1082458496094,296.4076843261719,300.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33635.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991982936859131,1.0,0.0,0.0,3.749422550201416,3.749447107315064,9.380415235682448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2216796875,0.0,1628.4423828125,1895.4371337890625,0.0,3396.1103515625,0.9257531762123108,1.0,0.0,3.0,1.0,0.0
18189240,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8349038362503052,0.3973053991794586,0.3603450357913971,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9650785326957704,0.6057714223861694,0.5745137333869934,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.865504264831543,0.4453488886356354,0.3133983612060547,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8356676697731018,0.3987101316452026,0.3805729150772095,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6985109448432922,0.2279659360647201,1.0438594818115234,285.0013122558594,284.95001220703125,302.30743408203125,293.4315795898437,298.827392578125,297.1772766113281,284.9998779296875,1.0,0.612844705581665,0.4276055991649627,0.4276055991649627,1.0,1.0,-3.2093491554260254,1.0306209325790403,2.178728103637696,0.3057694137096405,0.9609376788139344,0.9609376788139344,0.0,195.39157104492188,204.0,57471.50390625,0.0,2870.599609375,1.0,279.4431457519531,283.1082458496094,296.4076843261719,300.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,33635.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991982936859131,1.0,0.0,0.0,3.749422550201416,3.749447107315064,9.380415235682448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2216796875,0.0,1628.4423828125,1895.4371337890625,0.0,3396.1103515625,0.9257531762123108,1.0,0.0,3.0,1.0,0.0
18189300,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8325257897377014,0.3967159688472748,0.3601611852645874,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.96262127161026,0.6061112880706787,0.5751736760139465,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8632661700248718,0.4453941583633423,0.3136641085147857,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8336029648780823,0.3987181484699249,0.3808444440364837,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6962765455245972,0.2276843190193176,1.0434595346450806,284.8681945800781,284.95001220703125,302.2977294921875,293.422119140625,298.8200988769531,297.1748962402344,284.86505126953125,1.0,0.6140350103378296,0.4269803464412689,0.4269803464412689,1.0,1.0,-3.210092544555664,1.0292868614196775,2.1808056831359863,0.3042318224906921,0.8678423166275024,0.8678423166275024,0.0,197.39382934570312,204.0,58333.8359375,0.0,2883.115234375,1.0,279.19561767578125,282.95831298828125,296.45465087890625,300.286376953125,293.1499938964844,293.1499938964844,279.1499938964844,37838.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054924249649048,1.0,0.0,0.0,3.711699962615967,3.711724996566773,9.192613674713356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.875,0.0,1616.887939453125,1895.4371337890625,0.0,3454.7255859375,0.9181665182113647,1.0,0.0,3.0,1.0,0.0
18189360,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.829552173614502,0.3959614932537079,0.3595761656761169,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9594796895980836,0.6062942147254944,0.5754352807998657,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8604437708854675,0.4452756345272064,0.3136574923992157,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.831030547618866,0.398585170507431,0.3808265924453735,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6935532689094543,0.2273063659667968,1.042276382446289,284.8934326171875,284.95001220703125,302.2879638671875,293.4125366210937,298.8123474121094,297.1707763671875,284.8954772949219,1.0,0.6150143146514893,0.4265878200531006,0.4265878200531006,1.0,1.0,-3.2082536220550537,1.0275665521621704,2.180687189102173,0.3028477132320404,0.8601529598236084,0.8601529598236084,0.0,199.6117706298828,207.0,57965.28515625,0.0,2891.444091796875,1.0,279.1572265625,282.9864807128906,296.4341735839844,300.2067565917969,293.1499938964844,293.1499938964844,279.45001220703125,39322.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074138402938844,1.0,0.0,0.0,3.615518093109131,3.615542411804199,8.722367397240305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.0029296875,0.0,1519.765869140625,1895.4371337890625,0.0,3472.58740234375,0.9003458619117737,1.0,0.0,3.0,1.0,0.0
18189420,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8258048892021179,0.3957095146179199,0.359190970659256,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9556939601898192,0.6079192757606506,0.5767852067947388,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8570937514305115,0.4461773931980133,0.3141697943210602,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8278684020042419,0.3991762101650238,0.3812966644763946,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6899752020835876,0.2270845472812652,1.041217803955078,285.00408935546875,284.95001220703125,302.26824951171875,293.3929748535156,298.8053283691406,297.17431640625,285.0031433105469,1.0,0.6169682145118713,0.4258027672767639,0.4258027672767639,1.0,1.0,-3.209312915802002,1.0259500741958618,2.1833627223968506,0.300681471824646,0.9560161828994752,0.9560161828994752,0.0,202.85598754882807,210.0,57204.8125,0.0,2911.435546875,1.0,279.442138671875,283.1135559082031,296.3694763183594,300.022705078125,293.1499938964844,293.1499938964844,279.1499938964844,33575.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898912787437439,1.0,0.0,0.0,3.7250430583953857,3.725067377090454,9.258824889002426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6962890625,0.0,1599.7567138671875,1895.4371337890625,0.0,3393.44775390625,0.9204919934272766,1.0,0.0,3.0,1.0,0.0
18189480,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8258048892021179,0.3957095146179199,0.359190970659256,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9556939601898192,0.6079192757606506,0.5767852067947388,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8570937514305115,0.4461773931980133,0.3141697943210602,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8278684020042419,0.3991762101650238,0.3812966644763946,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6899752020835876,0.2270845472812652,1.041217803955078,285.00408935546875,284.95001220703125,302.26824951171875,293.3929748535156,298.8053283691406,297.17431640625,285.0031433105469,1.0,0.6169682145118713,0.4258027672767639,0.4258027672767639,1.0,1.0,-3.209312915802002,1.0259500741958618,2.1833627223968506,0.300681471824646,0.9560161828994752,0.9560161828994752,0.0,202.85598754882807,210.0,57204.8125,0.0,2911.435546875,1.0,279.442138671875,283.1135559082031,296.3694763183594,300.022705078125,293.1499938964844,293.1499938964844,279.1499938964844,33575.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898912787437439,1.0,0.0,0.0,3.7250430583953857,3.725067377090454,9.258824889002426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6962890625,0.0,1599.7567138671875,1895.4371337890625,0.0,3393.44775390625,0.9204919934272766,1.0,0.0,3.0,1.0,0.0
18189540,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8215832710266113,0.3944314122200012,0.3584488928318023,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.951310932636261,0.6085147857666016,0.5777677297592163,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8533696532249451,0.4462313652038574,0.3144947290420532,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8243531584739685,0.3990951478481293,0.3815622627735138,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6861246228218079,0.2264988869428634,1.039851188659668,284.8968505859375,284.95001220703125,302.2483215332031,293.3728332519531,298.7919921875,297.1689453125,284.8986511230469,1.0,0.6187979578971863,0.4250177145004272,0.4250177145004272,1.0,1.0,-3.208676815032959,1.0236928462982178,2.184983968734741,0.2984713613986969,0.8579428195953369,0.8579428195953369,0.0,206.348876953125,213.0,57730.5390625,0.0,2929.240234375,1.0,279.1571960449219,282.9912109375,296.3955993652344,300.1524963378906,293.1499938964844,293.1499938964844,279.45001220703125,39180.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073578119277954,1.0,0.0,0.0,3.596797227859497,3.5968213081359863,8.632273988951056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.67919921875,0.0,1498.2265625,1895.4371337890625,0.0,3472.06689453125,0.8961102962493896,1.0,0.0,3.0,1.0,0.0
18189600,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8215832710266113,0.3944314122200012,0.3584488928318023,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.951310932636261,0.6085147857666016,0.5777677297592163,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8533696532249451,0.4462313652038574,0.3144947290420532,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8243531584739685,0.3990951478481293,0.3815622627735138,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6861246228218079,0.2264988869428634,1.039851188659668,284.8968505859375,284.95001220703125,302.2483215332031,293.3728332519531,298.7919921875,297.1689453125,284.8986511230469,1.0,0.6187979578971863,0.4250177145004272,0.4250177145004272,1.0,1.0,-3.208676815032959,1.0236928462982178,2.184983968734741,0.2984713613986969,0.8579428195953369,0.8579428195953369,0.0,206.348876953125,213.0,57730.5390625,0.0,2929.240234375,1.0,279.1571960449219,282.9912109375,296.3955993652344,300.1524963378906,293.1499938964844,293.1499938964844,279.45001220703125,39180.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073578119277954,1.0,0.0,0.0,3.596797227859497,3.5968213081359863,8.632273988951056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.67919921875,0.0,1498.2265625,1895.4371337890625,0.0,3472.06689453125,0.8961102962493896,1.0,0.0,3.0,1.0,0.0
18189660,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8184265494346619,0.3942151665687561,0.3580888509750366,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.948180377483368,0.610145092010498,0.579120397567749,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8507668972015381,0.4472364485263824,0.3150720298290252,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8217855095863342,0.3997083902359009,0.3820435702800751,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6831626296043396,0.2263177782297134,1.0389409065246582,285.00421142578125,284.95001220703125,302.2282409667969,293.3520812988281,298.7851867675781,297.1730041503906,285.00323486328125,1.0,0.6205839514732361,0.4241999387741089,0.4241999387741089,1.0,1.0,-3.2100396156311035,1.0220940113067627,2.18794584274292,0.2962788045406341,0.9524872303009032,0.9524872303009032,0.0,209.22296142578125,216.0,56993.42578125,0.0,2947.857177734375,1.0,279.4420166015625,283.1151428222656,296.3295593261719,299.96929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33499.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990605473518372,1.0,0.0,0.0,3.7096009254455566,3.709625005722046,9.18221928714047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0888671875,0.0,1581.48046875,1895.4371337890625,0.0,3394.825439453125,0.9169533848762512,1.0,0.0,3.0,1.0,0.0
18189720,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8184265494346619,0.3942151665687561,0.3580888509750366,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.948180377483368,0.610145092010498,0.579120397567749,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8507668972015381,0.4472364485263824,0.3150720298290252,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8217855095863342,0.3997083902359009,0.3820435702800751,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6831626296043396,0.2263177782297134,1.0389409065246582,285.00421142578125,284.95001220703125,302.2282409667969,293.3520812988281,298.7851867675781,297.1730041503906,285.00323486328125,1.0,0.6205839514732361,0.4241999387741089,0.4241999387741089,1.0,1.0,-3.2100396156311035,1.0220940113067627,2.18794584274292,0.2962788045406341,0.9524872303009032,0.9524872303009032,0.0,209.22296142578125,216.0,56993.42578125,0.0,2947.857177734375,1.0,279.4420166015625,283.1151428222656,296.3295593261719,299.96929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33499.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990605473518372,1.0,0.0,0.0,3.7096009254455566,3.709625005722046,9.18221928714047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0888671875,0.0,1581.48046875,1895.4371337890625,0.0,3394.825439453125,0.9169533848762512,1.0,0.0,3.0,1.0,0.0
18189780,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.814563512802124,0.3929805159568786,0.3573734164237976,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9441958069801332,0.6107328534126282,0.5800869464874268,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8475790619850159,0.4473936557769775,0.315460741519928,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8186521530151367,0.3996484279632568,0.3823190331459045,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6797377467155457,0.2257608026266098,1.0376688241958618,284.8978881835937,284.95001220703125,302.2080993652344,293.3306579589844,298.7719421386719,297.1679992675781,284.899658203125,1.0,0.6223317980766296,0.4233821928501129,0.4233821928501129,1.0,1.0,-3.2096188068389893,1.0198204517364502,2.189798355102539,0.2940292358398437,0.8554613590240479,0.8554613590240479,0.0,212.525146484375,204.0,57518.484375,0.0,2965.0673828125,1.0,279.1573181152344,282.9936218261719,296.3542175292969,300.0977478027344,293.1499938964844,293.1499938964844,279.45001220703125,39144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907667636871338,1.0,0.0,0.0,3.581550121307373,3.581573963165283,8.559242701267067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.55419921875,0.0,1481.4239501953125,1895.4371337890625,0.0,3474.946044921875,0.892712414264679,1.0,0.0,3.0,1.0,0.0
18189840,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.814563512802124,0.3929805159568786,0.3573734164237976,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9441958069801332,0.6107328534126282,0.5800869464874268,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8475790619850159,0.4473936557769775,0.315460741519928,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8186521530151367,0.3996484279632568,0.3823190331459045,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6797377467155457,0.2257608026266098,1.0376688241958618,284.8978881835937,284.95001220703125,302.2080993652344,293.3306579589844,298.7719421386719,297.1679992675781,284.899658203125,1.0,0.6223317980766296,0.4233821928501129,0.4233821928501129,1.0,1.0,-3.2096188068389893,1.0198204517364502,2.189798355102539,0.2940292358398437,0.8554613590240479,0.8554613590240479,0.0,212.525146484375,204.0,57518.484375,0.0,2965.0673828125,1.0,279.1573181152344,282.9936218261719,296.3542175292969,300.0977478027344,293.1499938964844,293.1499938964844,279.45001220703125,39144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907667636871338,1.0,0.0,0.0,3.581550121307373,3.581573963165283,8.559242701267067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.55419921875,0.0,1481.4239501953125,1895.4371337890625,0.0,3474.946044921875,0.892712414264679,1.0,0.0,3.0,1.0,0.0
18189900,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.815220832824707,0.3928154110908508,0.3569276034832001,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9457665085792542,0.6114637851715088,0.5804604887962341,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8487038612365723,0.4478621482849121,0.3155750334262848,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8196312189102173,0.3998985588550567,0.3823306560516357,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6803516745567322,0.2256314605474472,1.036392092704773,285.0145874023437,284.95001220703125,302.197998046875,293.3197021484375,298.7679138183594,297.1693115234375,285.016357421875,1.0,0.621307909488678,0.4229733049869537,0.4229733049869537,1.0,1.0,-3.2081449031829834,1.018226981163025,2.189917802810669,0.2926479279994964,0.935486137866974,0.935486137866974,0.0,211.47628784179688,204.0,56672.59765625,0.0,2956.236083984375,1.0,279.4000244140625,283.12548828125,296.2880554199219,299.8731384277344,293.1499938964844,293.1499938964844,279.45001220703125,34286.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015169739723206,1.0,0.0,0.0,3.6294355392456055,3.629458904266357,8.789647267803957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.662109375,0.0,1497.65869140625,1895.4371337890625,0.0,3417.72119140625,0.9011748433113098,1.0,0.0,3.0,1.0,0.0
18189960,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.817982017993927,0.3928218781948089,0.3568046689033508,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9500768780708312,0.6123635172843933,0.5811687707901001,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8520200252532959,0.4485182762145996,0.315919280052185,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8226121068000793,0.4002943933010101,0.3825607895851135,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.682843029499054,0.2256132066249847,1.0356380939483645,285.0024719238281,284.95001220703125,302.1879272460937,293.3085327148437,298.76531982421875,297.1725769042969,285.0009155273437,1.0,0.6197540760040283,0.4225769340991974,0.4225769340991974,1.0,1.0,-3.2086308002471924,1.0173768997192385,2.191253900527954,0.2915898859500885,0.9476836919784546,0.9476836919784546,0.0,208.67312622070312,192.0,56763.09375,0.0,2941.916748046875,1.0,279.4426574707031,283.1148986816406,296.2854309082031,299.9116516113281,293.1499938964844,293.1499938964844,279.1499938964844,33440.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993819952011108,1.0,0.0,0.0,3.6962873935699454,3.696311235427856,9.11642871415097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3525390625,0.0,1565.8878173828125,1895.4371337890625,0.0,3397.822998046875,0.9136995673179626,1.0,0.0,3.0,1.0,0.0
18190020,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8246909379959106,0.3917271196842193,0.3558072745800018,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9603376388549804,0.6130067706108093,0.5817652344703674,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8602868914604187,0.4488610923290252,0.3161226511001587,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8299970626831055,0.4003258645534515,0.3824975788593292,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.689228355884552,0.2251482754945755,1.0327544212341309,284.8974304199219,284.95001220703125,302.1677551269531,293.2856750488281,298.75262451171875,297.16851806640625,284.89910888671875,1.0,0.6151151657104492,0.4217842221260071,0.4217842221260071,1.0,1.0,-3.2048585414886475,1.0139387845993042,2.1909196376800537,0.2889634072780609,0.8505080342292786,0.8505080342292786,0.0,201.3980712890625,180.0,57210.578125,0.0,2894.23828125,1.0,279.157470703125,282.9962158203125,296.30859375,300.033935546875,293.1499938964844,293.1499938964844,279.45001220703125,39260.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079044461250304,1.0,0.0,0.0,3.560164451599121,3.560188055038452,8.457332683065033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.43994140625,0.0,1459.2955322265625,1895.4371337890625,0.0,3477.145751953125,0.8880785703659058,1.0,0.0,3.0,1.0,0.0
18190080,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8246909379959106,0.3917271196842193,0.3558072745800018,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9603376388549804,0.6130067706108093,0.5817652344703674,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8602868914604187,0.4488610923290252,0.3161226511001587,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8299970626831055,0.4003258645534515,0.3824975788593292,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.689228355884552,0.2251482754945755,1.0327544212341309,284.8974304199219,284.95001220703125,302.1677551269531,293.2856750488281,298.75262451171875,297.16851806640625,284.89910888671875,1.0,0.6151151657104492,0.4217842221260071,0.4217842221260071,1.0,1.0,-3.2048585414886475,1.0139387845993042,2.1909196376800537,0.2889634072780609,0.8505080342292786,0.8505080342292786,0.0,201.3980712890625,180.0,57210.578125,0.0,2894.23828125,1.0,279.157470703125,282.9962158203125,296.30859375,300.033935546875,293.1499938964844,293.1499938964844,279.45001220703125,39260.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079044461250304,1.0,0.0,0.0,3.560164451599121,3.560188055038452,8.457332683065033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.43994140625,0.0,1459.2955322265625,1895.4371337890625,0.0,3477.145751953125,0.8880785703659058,1.0,0.0,3.0,1.0,0.0
18190140,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8351718783378601,0.3917364776134491,0.3551767468452453,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9744334816932678,0.6147274971008301,0.5827046036720276,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8729435205459595,0.4502021372318268,0.3165659606456756,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.841161847114563,0.4011000394821167,0.382629245519638,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.699082612991333,0.2251331210136413,1.0302035808563232,284.9996643066406,284.95001220703125,302.14764404296875,293.26202392578125,298.7468566894531,297.1742858886719,284.9986267089844,1.0,0.6093496680259705,0.4209915101528168,0.4209915101528168,1.0,1.0,-3.202845573425293,1.011152744293213,2.191693067550659,0.2864078283309936,0.9400359392166138,0.9400359392166138,0.0,191.591064453125,168.0,56443.49609375,0.0,2836.476318359375,1.0,279.44171142578125,283.1160583496094,296.23876953125,299.8450927734375,293.1499938964844,293.1499938964844,279.1499938964844,33566.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994553685188293,1.0,0.0,0.0,3.672529220581055,3.672553062438965,8.999612646221067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1826171875,0.0,1540.0606689453125,1895.4371337890625,0.0,3398.507080078125,0.9086372256278992,1.0,0.0,3.0,1.0,0.0
18190200,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8351718783378601,0.3917364776134491,0.3551767468452453,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9744334816932678,0.6147274971008301,0.5827046036720276,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8729435205459595,0.4502021372318268,0.3165659606456756,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.841161847114563,0.4011000394821167,0.382629245519638,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.699082612991333,0.2251331210136413,1.0302035808563232,284.9996643066406,284.95001220703125,302.14764404296875,293.26202392578125,298.7468566894531,297.1742858886719,284.9986267089844,1.0,0.6093496680259705,0.4209915101528168,0.4209915101528168,1.0,1.0,-3.202845573425293,1.011152744293213,2.191693067550659,0.2864078283309936,0.9400359392166138,0.9400359392166138,0.0,191.591064453125,168.0,56443.49609375,0.0,2836.476318359375,1.0,279.44171142578125,283.1160583496094,296.23876953125,299.8450927734375,293.1499938964844,293.1499938964844,279.1499938964844,33566.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994553685188293,1.0,0.0,0.0,3.672529220581055,3.672553062438965,8.999612646221067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.1826171875,0.0,1540.0606689453125,1895.4371337890625,0.0,3398.507080078125,0.9086372256278992,1.0,0.0,3.0,1.0,0.0
18190260,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8474887609481812,0.3908113837242126,0.3542021214962005,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.988773763179779,0.6154683828353882,0.5832556486129761,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8878768682479858,0.4507527351379394,0.3168124854564667,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.854445219039917,0.4012630879878998,0.3825576901435852,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7105427384376526,0.2248020768165588,1.0273141860961914,284.8993835449219,284.95001220703125,302.1276550292969,293.2375183105469,298.7352905273437,297.17138671875,284.9009704589844,1.0,0.6029466390609741,0.4202741384506225,0.4202741384506225,1.0,1.0,-3.199080228805542,1.0079041719436646,2.191175937652588,0.2839980721473694,0.8460282683372498,0.8460282683372498,0.0,181.16835021972656,156.0,56871.95703125,0.0,2771.835693359375,1.0,279.1576538085937,283.0014038085937,296.2599182128906,299.9637451171875,293.1499938964844,293.1499938964844,279.45001220703125,39266.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078367352485656,1.0,0.0,0.0,3.5346925258636475,3.5347158908843994,8.336746191162092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.55517578125,0.0,1432.294921875,1895.4371337890625,0.0,3476.5166015625,0.8824915885925293,1.0,0.0,3.0,1.0,0.0
18190320,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8474887609481812,0.3908113837242126,0.3542021214962005,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.988773763179779,0.6154683828353882,0.5832556486129761,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8878768682479858,0.4507527351379394,0.3168124854564667,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.854445219039917,0.4012630879878998,0.3825576901435852,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7105427384376526,0.2248020768165588,1.0273141860961914,284.8993835449219,284.95001220703125,302.1276550292969,293.2375183105469,298.7352905273437,297.17138671875,284.9009704589844,1.0,0.6029466390609741,0.4202741384506225,0.4202741384506225,1.0,1.0,-3.199080228805542,1.0079041719436646,2.191175937652588,0.2839980721473694,0.8460282683372498,0.8460282683372498,0.0,181.16835021972656,156.0,56871.95703125,0.0,2771.835693359375,1.0,279.1576538085937,283.0014038085937,296.2599182128906,299.9637451171875,293.1499938964844,293.1499938964844,279.45001220703125,39266.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078367352485656,1.0,0.0,0.0,3.5346925258636475,3.5347158908843994,8.336746191162092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.55517578125,0.0,1432.294921875,1895.4371337890625,0.0,3476.5166015625,0.8824915885925293,1.0,0.0,3.0,1.0,0.0
18190380,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8621696829795837,0.3909280598163605,0.3536767363548279,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.6174215078353882,0.5778372883796692,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9051488637924194,0.4522469341754913,0.3173713982105255,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8700757622718811,0.4021255671977997,0.3827763795852661,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7226361036300659,0.224877581000328,1.025176763534546,284.99609375,284.95001220703125,302.1078491210937,293.212158203125,298.73028564453125,297.17822265625,284.99420166015625,1.0,0.5959078073501587,0.4195567667484283,0.4195567667484283,1.0,1.0,-3.191587448120117,1.0033047199249268,2.1882827281951904,0.2811455726623535,0.9318681359291076,0.9318681359291076,0.0,170.62950134277344,144.0,56068.11328125,0.0,2698.125732421875,1.0,279.4415283203125,283.11602783203125,296.1888732910156,299.7744140625,293.1499938964844,293.1499938964844,279.1499938964844,33578.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993921279907227,1.0,0.0,0.0,3.648836374282837,3.648859739303589,8.883866939868312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.560546875,0.0,1513.76025390625,1895.4371337890625,0.0,3397.91748046875,0.9032759070396424,1.0,0.0,3.0,1.0,0.0
