time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8621696829795837,0.3909280598163605,0.3536767363548279,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.6174215078353882,0.5778372883796692,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9051488637924194,0.4522469341754913,0.3173713982105255,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8700757622718811,0.4021255671977997,0.3827763795852661,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7226361036300659,0.224877581000328,1.025176763534546,284.99609375,284.95001220703125,302.1078491210937,293.212158203125,298.73028564453125,297.17822265625,284.99420166015625,1.0,0.5959078073501587,0.4195567667484283,0.4195567667484283,1.0,1.0,-3.191587448120117,1.0033047199249268,2.1882827281951904,0.2811455726623535,0.9318681359291076,0.9318681359291076,0.0,170.62950134277344,144.0,56068.11328125,0.0,2698.125732421875,1.0,279.4415283203125,283.11602783203125,296.1888732910156,299.7744140625,293.1499938964844,293.1499938964844,279.1499938964844,33578.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993921279907227,1.0,0.0,0.0,3.648836374282837,3.648859739303589,8.883866939868312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.560546875,0.0,1513.76025390625,1895.4371337890625,0.0,3397.91748046875,0.9032759070396424,1.0,0.0,3.0,1.0,0.0
18190500,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.868276834487915,0.3905047178268432,0.3534275591373443,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.6190558075904846,0.565314769744873,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9127602577209472,0.4525829553604126,0.317678838968277,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8766502737998962,0.4022410213947296,0.3829300999641418,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7273867130279541,0.224741593003273,1.024383544921875,284.8584289550781,284.95001220703125,302.0980224609375,293.1991271972656,298.72760009765625,297.18243408203125,284.8564147949219,1.0,0.5916818380355835,0.4191980957984924,0.4191980957984924,1.0,1.0,-3.17866849899292,0.997725784778595,2.18094253540039,0.2777853310108185,0.8329501748085022,0.8329501748085022,0.0,166.22637939453125,144.0,56607.359375,0.0,2646.008056640625,1.0,279.1978759765625,282.9686889648437,296.2309875488281,299.9631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38858.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055631160736084,1.0,0.0,0.0,3.590895891189575,3.5909199714660645,8.603970513831882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.6015625,0.0,1489.443359375,1895.4371337890625,0.0,3455.383056640625,0.8914349675178528,1.0,0.0,3.0,1.0,0.0
18190560,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8731442093849182,0.3899628520011902,0.3528141975402832,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.6213844418525696,0.5550240874290466,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9192471504211426,0.4528089761734009,0.3177382349967956,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8820561766624451,0.4022465050220489,0.3828190267086029,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7311909198760986,0.2245279401540756,1.0229017734527588,284.8904724121094,284.95001220703125,302.0882873535156,293.18585205078125,298.7265625,297.1888732910156,284.8919372558594,1.0,0.5868716239929199,0.4189468026161194,0.4189468026161194,1.0,1.0,-3.1596221923828125,0.9900850057601928,2.16953706741333,0.2752409875392914,0.8285176753997803,0.8285176753997803,0.0,162.39801025390625,132.0,55972.22265625,0.0,2591.082275390625,1.0,279.15802001953125,283.0054626464844,296.2030029296875,299.8605651855469,293.1499938964844,293.1499938964844,279.45001220703125,40133.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068331718444824,1.0,0.0,0.0,3.4753384590148926,3.475361585617065,8.059118385972397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7412109375,0.0,1376.8406982421875,1895.4371337890625,0.0,3467.191162109375,0.870061993598938,1.0,0.0,3.0,1.0,0.0
18190620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8881767988204956,0.3900426626205444,0.3523376584053039,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.6291729807853699,0.5271572470664978,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.938526690006256,0.4542933106422424,0.3183644115924835,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8979840874671936,0.4030746817588806,0.3830897808074951,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7425810098648071,0.2246105521917343,1.021159291267395,284.97515869140625,284.95001220703125,302.0689697265625,293.1585693359375,298.7387084960937,297.22222900390625,284.9739074707031,1.0,0.5766279101371765,0.4184442162513733,0.4184442162513733,1.0,1.0,-3.124528884887696,0.9760415554046632,2.148487329483032,0.2690023779869079,0.8955878615379333,0.8955878615379333,0.0,152.8878173828125,135.0,54747.3828125,0.0,2472.19482421875,1.0,279.4409484863281,283.1162109375,296.1242980957031,299.63543701171875,293.1499938964844,293.1499938964844,279.75,34540.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961475491523743,1.0,0.0,0.0,3.560662746429444,3.560685634613037,8.459700779894774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.435546875,0.0,1425.37939453125,1895.4371337890625,0.0,3367.647705078125,0.8841032385826111,1.0,0.0,3.0,1.0,0.0
18190680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8881767988204956,0.3900426626205444,0.3523376584053039,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.6291729807853699,0.5271572470664978,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.938526690006256,0.4542933106422424,0.3183644115924835,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8979840874671936,0.4030746817588806,0.3830897808074951,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7425810098648071,0.2246105521917343,1.021159291267395,284.97515869140625,284.95001220703125,302.0689697265625,293.1585693359375,298.7387084960937,297.22222900390625,284.9739074707031,1.0,0.5766279101371765,0.4184442162513733,0.4184442162513733,1.0,1.0,-3.124528884887696,0.9760415554046632,2.148487329483032,0.2690023779869079,0.8955878615379333,0.8955878615379333,0.0,152.8878173828125,135.0,54747.3828125,0.0,2472.19482421875,1.0,279.4409484863281,283.1162109375,296.1242980957031,299.63543701171875,293.1499938964844,293.1499938964844,279.75,34540.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961475491523743,1.0,0.0,0.0,3.560662746429444,3.560685634613037,8.459700779894774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.435546875,0.0,1425.37939453125,1895.4371337890625,0.0,3367.647705078125,0.8841032385826111,1.0,0.0,3.0,1.0,0.0
18190740,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8993852734565735,0.3905196487903595,0.3525027334690094,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.6387427449226379,0.5084872245788574,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9525209665298462,0.4561526477336883,0.3194507658481598,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9101760983467102,0.4042809307575226,0.383947342634201,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.751272439956665,0.225037932395935,1.0217547416687012,285.0396423339844,284.95001220703125,302.04998779296875,293.1302795410156,298.7582092285156,297.264404296875,285.0362854003906,1.0,0.5709656476974487,0.4179416298866272,0.4179416298866272,1.0,1.0,-3.105307102203369,0.9677855968475342,2.137521266937256,0.2647255957126617,0.9967250227928162,0.9967250227928162,0.0,146.9167022705078,153.0,53996.08203125,0.0,2404.111572265625,1.0,279.74249267578125,283.2033996582031,296.10009765625,299.5422058105469,293.1499938964844,293.1499938964844,279.45001220703125,31604.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887337327003479,1.0,0.0,0.0,3.7338905334472656,3.733914613723755,9.30285921185714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2392578125,0.0,1594.8759765625,1895.4371337890625,0.0,3285.2978515625,0.920806646347046,1.0,0.0,3.0,1.0,0.0
18190800,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8993852734565735,0.3905196487903595,0.3525027334690094,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.6387427449226379,0.5084872245788574,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9525209665298462,0.4561526477336883,0.3194507658481598,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9101760983467102,0.4042809307575226,0.383947342634201,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.751272439956665,0.225037932395935,1.0217547416687012,285.0396423339844,284.95001220703125,302.04998779296875,293.1302795410156,298.7582092285156,297.264404296875,285.0362854003906,1.0,0.5709656476974487,0.4179416298866272,0.4179416298866272,1.0,1.0,-3.105307102203369,0.9677855968475342,2.137521266937256,0.2647255957126617,0.9967250227928162,0.9967250227928162,0.0,146.9167022705078,153.0,53996.08203125,0.0,2404.111572265625,1.0,279.74249267578125,283.2033996582031,296.10009765625,299.5422058105469,293.1499938964844,293.1499938964844,279.45001220703125,31604.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887337327003479,1.0,0.0,0.0,3.7338905334472656,3.733914613723755,9.30285921185714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2392578125,0.0,1594.8759765625,1895.4371337890625,0.0,3285.2978515625,0.920806646347046,1.0,0.0,3.0,1.0,0.0
18190860,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9048359394073486,0.3936135768890381,0.3548325300216675,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6505143046379089,0.5029696226119995,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9593476057052612,0.460929661989212,0.322360098361969,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9171767234802246,0.4088322520256042,0.3875674307346344,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7577747702598572,0.2295631319284439,1.037886381149292,284.9046325683594,284.95001220703125,302.03094482421875,293.1010131835937,298.79669189453125,297.3265686035156,284.9074401855469,1.0,0.5744537115097046,0.4179286062717438,0.4179286062717438,1.0,1.0,-3.12866473197937,0.9762351512908936,2.152429580688477,0.2673532962799072,0.8928818702697754,0.8928818702697754,0.0,146.34518432617188,171.0,55329.35546875,0.0,2445.240478515625,1.0,279.4565734863281,283.0462951660156,296.1390380859375,299.7274780273437,293.1499938964844,293.1499938964844,279.75,37414.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991041779518127,1.0,0.0,0.0,3.6813347339630127,3.68135929107666,9.042820465765544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.65185546875,0.0,1578.982666015625,1895.4371337890625,0.0,3395.232421875,0.9133445620536804,1.0,0.0,3.0,1.0,0.0
18190920,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9048359394073486,0.3936135768890381,0.3548325300216675,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6505143046379089,0.5029696226119995,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9593476057052612,0.460929661989212,0.322360098361969,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9171767234802246,0.4088322520256042,0.3875674307346344,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7577747702598572,0.2295631319284439,1.037886381149292,284.9046325683594,284.95001220703125,302.03094482421875,293.1010131835937,298.79669189453125,297.3265686035156,284.9074401855469,1.0,0.5744537115097046,0.4179286062717438,0.4179286062717438,1.0,1.0,-3.12866473197937,0.9762351512908936,2.152429580688477,0.2673532962799072,0.8928818702697754,0.8928818702697754,0.0,146.34518432617188,171.0,55329.35546875,0.0,2445.240478515625,1.0,279.4565734863281,283.0462951660156,296.1390380859375,299.7274780273437,293.1499938964844,293.1499938964844,279.75,37414.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991041779518127,1.0,0.0,0.0,3.6813347339630127,3.68135929107666,9.042820465765544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.65185546875,0.0,1578.982666015625,1895.4371337890625,0.0,3395.232421875,0.9133445620536804,1.0,0.0,3.0,1.0,0.0
18190980,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8986024260520935,0.3958392143249511,0.3569354712963104,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.6588489413261414,0.5161876082420349,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9534756541252136,0.4648546576499939,0.3251839876174927,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9112917184829712,0.4122991561889648,0.3910490870475769,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7551497220993042,0.2327737808227539,1.053883671760559,285.05865478515625,284.95001220703125,302.01141357421875,293.07080078125,298.8166809082031,297.3599548339844,285.0594787597656,1.0,0.5840176343917847,0.4179155826568603,0.4179155826568603,1.0,1.0,-3.173881769180298,0.9926014542579652,2.181280374526977,0.2734842598438263,1.0,1.0,0.0,151.8048858642578,189.0,55260.234375,0.0,2561.901611328125,1.0,279.7431945800781,283.20074462890625,296.0669250488281,299.5840148925781,293.1499938964844,293.1499938964844,279.45001220703125,32863.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894585371017456,1.0,0.0,0.0,3.818925142288208,3.8189501762390137,9.731405725688091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0517578125,0.0,1704.796630859375,1895.4371337890625,0.0,3353.06201171875,0.9408620595932008,1.0,0.0,3.0,1.0,0.0
18191040,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8986024260520935,0.3958392143249511,0.3569354712963104,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.6588489413261414,0.5161876082420349,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9534756541252136,0.4648546576499939,0.3251839876174927,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9112917184829712,0.4122991561889648,0.3910490870475769,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7551497220993042,0.2327737808227539,1.053883671760559,285.05865478515625,284.95001220703125,302.01141357421875,293.07080078125,298.8166809082031,297.3599548339844,285.0594787597656,1.0,0.5840176343917847,0.4179155826568603,0.4179155826568603,1.0,1.0,-3.173881769180298,0.9926014542579652,2.181280374526977,0.2734842598438263,1.0,1.0,0.0,151.8048858642578,189.0,55260.234375,0.0,2561.901611328125,1.0,279.7431945800781,283.20074462890625,296.0669250488281,299.5840148925781,293.1499938964844,293.1499938964844,279.45001220703125,32863.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894585371017456,1.0,0.0,0.0,3.818925142288208,3.8189501762390137,9.731405725688091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0517578125,0.0,1704.796630859375,1895.4371337890625,0.0,3353.06201171875,0.9408620595932008,1.0,0.0,3.0,1.0,0.0
18191100,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8921265006065369,0.3962986171245575,0.3578009605407715,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.660994291305542,0.528449296951294,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.946626603603363,0.4662086367607116,0.3264566957950592,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9048156142234802,0.4134740531444549,0.3925594985485077,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7509422898292542,0.2338554859161377,1.0604153871536257,284.9308776855469,284.95001220703125,302.00146484375,293.05535888671875,298.81646728515625,297.3616027832031,284.9248962402344,1.0,0.5903521180152893,0.4179090559482574,0.4179090559482574,1.0,1.0,-3.200862169265747,1.0023452043533323,2.198516845703125,0.2772141098976135,0.955043375492096,0.955043375492096,0.0,156.35638427734375,189.0,56842.48828125,0.0,2640.040283203125,1.0,279.4932861328125,283.0400085449219,296.1137390136719,299.8246459960937,293.1499938964844,293.1499938964844,279.45001220703125,34493.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903713583946228,1.0,0.0,0.0,3.845228672027588,3.845254182815552,9.865919992080308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0078125,0.0,1749.536376953125,1895.4371337890625,0.0,3438.17529296875,0.9471176862716676,1.0,0.0,3.0,1.0,0.0
18191160,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8833860158920288,0.3963023126125335,0.3581112325191498,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.6616122126579285,0.5443354845046997,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9369734525680542,0.4671199023723602,0.3273268043994903,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8964424729347229,0.4142372906208038,0.3936004936695099,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7449417114257812,0.2345522344112396,1.0651190280914309,284.9236145019531,284.95001220703125,301.99139404296875,293.03973388671875,298.8064270019531,297.3525695800781,284.9256591796875,1.0,0.597341775894165,0.4171736538410187,0.4171736538410187,1.0,1.0,-3.228287696838379,1.0104267597198486,2.2178609371185303,0.27920663356781,0.9401163458824158,0.9401163458824158,0.0,162.06956481933594,207.0,57154.1015625,0.0,2726.72216796875,1.0,279.4559020996094,283.0302734375,296.09490966796875,299.7935485839844,293.1499938964844,293.1499938964844,279.1499938964844,36238.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909392237663269,1.0,0.0,0.0,3.820140600204468,3.8201663494110094,9.737600521475542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2109375,0.0,1732.689208984375,1895.4371337890625,0.0,3490.962646484375,0.9435434341430664,1.0,0.0,3.0,1.0,0.0
18191220,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8639248013496399,0.3960865139961242,0.3583451211452484,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6594102382659912,0.5818837881088257,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9146098494529724,0.4686717689037323,0.3287458419799804,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8774314522743225,0.4153856635093689,0.3951902687549591,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.731010377407074,0.2353533208370208,1.0715458393096924,284.89373779296875,284.95001220703125,301.97100830078125,293.00787353515625,298.77374267578125,297.31707763671875,284.8971252441406,1.0,0.6126672625541687,0.4157028198242187,0.4157028198242187,1.0,1.0,-3.285062074661255,1.0269020795822144,2.25816011428833,0.2830723524093628,0.8671941757202148,0.8671941757202148,0.0,175.80264282226562,210.0,58212.109375,0.0,2921.2353515625,1.0,279.1571044921875,282.9652404785156,296.0538635253906,299.8368835449219,293.1499938964844,293.1499938964844,279.45001220703125,39663.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214629530906676,1.0,0.0,0.0,3.6500539779663086,3.650078773498535,8.889797982192249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.3828125,0.0,1560.6363525390625,1895.4371337890625,0.0,3602.653076171875,0.9087491035461426,1.0,0.0,3.0,1.0,0.0
18191280,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8639248013496399,0.3960865139961242,0.3583451211452484,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6594102382659912,0.5818837881088257,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9146098494529724,0.4686717689037323,0.3287458419799804,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8774314522743225,0.4153856635093689,0.3951902687549591,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.731010377407074,0.2353533208370208,1.0715458393096924,284.89373779296875,284.95001220703125,301.97100830078125,293.00787353515625,298.77374267578125,297.31707763671875,284.8971252441406,1.0,0.6126672625541687,0.4157028198242187,0.4157028198242187,1.0,1.0,-3.285062074661255,1.0269020795822144,2.25816011428833,0.2830723524093628,0.8671941757202148,0.8671941757202148,0.0,175.80264282226562,210.0,58212.109375,0.0,2921.2353515625,1.0,279.1571044921875,282.9652404785156,296.0538635253906,299.8368835449219,293.1499938964844,293.1499938964844,279.45001220703125,39663.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214629530906676,1.0,0.0,0.0,3.6500539779663086,3.650078773498535,8.889797982192249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.3828125,0.0,1560.6363525390625,1895.4371337890625,0.0,3602.653076171875,0.9087491035461426,1.0,0.0,3.0,1.0,0.0
18191340,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8520569205284119,0.39720419049263,0.359391301870346,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6563533544540405,0.6087238788604736,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9017438292503356,0.4714698195457458,0.3307259082794189,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8657028079032898,0.417401909828186,0.3972080051898956,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7220754027366638,0.2363651692867279,1.0772948265075684,285.03076171875,284.95001220703125,301.9502258300781,292.97528076171875,298.7436828613281,297.28680419921875,285.0304870605469,1.0,0.6240457892417908,0.4142320156097412,0.4142320156097412,1.0,1.0,-3.3303370475769043,1.039075255393982,2.291261672973633,0.2854931354522705,0.9905526638031006,0.9905526638031006,0.0,186.32980346679688,213.0,57996.85546875,0.0,3078.463623046875,1.0,279.4424743652344,283.10662841796875,295.9685974121094,299.661376953125,293.1499938964844,293.1499938964844,279.1499938964844,32980.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160236120224,1.0,0.0,0.0,3.783791542053223,3.783816337585449,9.553174322718403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2216796875,0.0,1663.7503662109375,1895.4371337890625,0.0,3552.417724609375,0.9334791898727416,1.0,0.0,3.0,1.0,0.0
18191400,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8520569205284119,0.39720419049263,0.359391301870346,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6563533544540405,0.6087238788604736,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9017438292503356,0.4714698195457458,0.3307259082794189,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8657028079032898,0.417401909828186,0.3972080051898956,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7220754027366638,0.2363651692867279,1.0772948265075684,285.03076171875,284.95001220703125,301.9502258300781,292.97528076171875,298.7436828613281,297.28680419921875,285.0304870605469,1.0,0.6240457892417908,0.4142320156097412,0.4142320156097412,1.0,1.0,-3.3303370475769043,1.039075255393982,2.291261672973633,0.2854931354522705,0.9905526638031006,0.9905526638031006,0.0,186.32980346679688,213.0,57996.85546875,0.0,3078.463623046875,1.0,279.4424743652344,283.10662841796875,295.9685974121094,299.661376953125,293.1499938964844,293.1499938964844,279.1499938964844,32980.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160236120224,1.0,0.0,0.0,3.783791542053223,3.783816337585449,9.553174322718403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2216796875,0.0,1663.7503662109375,1895.4371337890625,0.0,3552.417724609375,0.9334791898727416,1.0,0.0,3.0,1.0,0.0
18191460,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8404744267463684,0.3970144391059875,0.3599310517311096,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9933966398239136,0.6526696681976318,0.619286060333252,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8896427154541016,0.4731099009513855,0.3323909640312195,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8543381690979004,0.4185006022453308,0.3988951742649078,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7127729058265686,0.2367212325334549,1.0816067457199097,284.9013977050781,284.95001220703125,301.9291687011719,292.9419860839844,298.70965576171875,297.2547912597656,284.9024963378906,1.0,0.6322528719902039,0.412454605102539,0.412454605102539,1.0,1.0,-3.3526742458343506,1.042128562927246,2.3105456829071045,0.2841840088367462,0.8919541239738464,0.8919541239738464,0.0,196.5363922119141,216.0,59113.32421875,0.0,3186.444580078125,1.0,279.1562805175781,282.95367431640625,295.9839172363281,299.8216552734375,293.1499938964844,293.1499938964844,279.45001220703125,37975.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281995296478271,1.0,0.0,0.0,3.7191922664642334,3.719217300415039,9.229763122675648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.54736328125,0.0,1626.58447265625,1895.4371337890625,0.0,3664.626953125,0.9220463633537292,1.0,0.0,3.0,1.0,0.0
18191520,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8404744267463684,0.3970144391059875,0.3599310517311096,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9933966398239136,0.6526696681976318,0.619286060333252,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8896427154541016,0.4731099009513855,0.3323909640312195,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8543381690979004,0.4185006022453308,0.3988951742649078,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7127729058265686,0.2367212325334549,1.0816067457199097,284.9013977050781,284.95001220703125,301.9291687011719,292.9419860839844,298.70965576171875,297.2547912597656,284.9024963378906,1.0,0.6322528719902039,0.412454605102539,0.412454605102539,1.0,1.0,-3.3526742458343506,1.042128562927246,2.3105456829071045,0.2841840088367462,0.8919541239738464,0.8919541239738464,0.0,196.5363922119141,216.0,59113.32421875,0.0,3186.444580078125,1.0,279.1562805175781,282.95367431640625,295.9839172363281,299.8216552734375,293.1499938964844,293.1499938964844,279.45001220703125,37975.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281995296478271,1.0,0.0,0.0,3.7191922664642334,3.719217300415039,9.229763122675648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.54736328125,0.0,1626.58447265625,1895.4371337890625,0.0,3664.626953125,0.9220463633537292,1.0,0.0,3.0,1.0,0.0
18191580,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8319013714790344,0.3977012634277344,0.3605368733406067,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9839180111885072,0.6527145504951477,0.6186701059341431,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8807655572891235,0.4755526185035705,0.3340910077095032,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8460171818733215,0.4201471209526062,0.4005202353000641,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7051231265068054,0.2373204976320266,1.0850846767425537,285.0170288085937,284.95001220703125,301.9078369140625,292.9080810546875,298.692138671875,297.2480773925781,285.0156555175781,1.0,0.6376021504402161,0.4106772243976593,0.4106772243976593,1.0,1.0,-3.3611092567443848,1.040194749832153,2.3209145069122314,0.2803976237773895,0.9975589513778688,0.9975589513778688,0.0,204.6309814453125,219.0,58340.94140625,0.0,3251.590087890625,1.0,279.4436950683594,283.0867004394531,295.8968811035156,299.62030029296875,293.1499938964844,293.1499938964844,279.1499938964844,33277.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223437905311584,1.0,0.0,0.0,3.829600811004639,3.829626083374024,9.7858890057978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7763671875,0.0,1720.941650390625,1895.4371337890625,0.0,3610.7724609375,0.9436721801757812,1.0,0.0,3.0,1.0,0.0
18191640,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8319013714790344,0.3977012634277344,0.3605368733406067,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9839180111885072,0.6527145504951477,0.6186701059341431,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8807655572891235,0.4755526185035705,0.3340910077095032,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8460171818733215,0.4201471209526062,0.4005202353000641,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7051231265068054,0.2373204976320266,1.0850846767425537,285.0170288085937,284.95001220703125,301.9078369140625,292.9080810546875,298.692138671875,297.2480773925781,285.0156555175781,1.0,0.6376021504402161,0.4106772243976593,0.4106772243976593,1.0,1.0,-3.3611092567443848,1.040194749832153,2.3209145069122314,0.2803976237773895,0.9975589513778688,0.9975589513778688,0.0,204.6309814453125,219.0,58340.94140625,0.0,3251.590087890625,1.0,279.4436950683594,283.0867004394531,295.8968811035156,299.62030029296875,293.1499938964844,293.1499938964844,279.1499938964844,33277.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223437905311584,1.0,0.0,0.0,3.829600811004639,3.829626083374024,9.7858890057978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7763671875,0.0,1720.941650390625,1895.4371337890625,0.0,3610.7724609375,0.9436721801757812,1.0,0.0,3.0,1.0,0.0
18191700,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8290754556655884,0.3976299464702606,0.3608523607254028,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9807361960411072,0.6528546214103699,0.6190877556800842,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8780069351196289,0.4764081537723541,0.3349593877792358,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8433972001075745,0.4206998646259308,0.4013517796993255,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7025981545448303,0.2374826967716217,1.0868803262710571,284.8771057128906,284.95001220703125,301.8970642089844,292.8908996582031,298.6829528808594,297.24420166015625,284.8731384277344,1.0,0.639823853969574,0.4097885191440582,0.4097885191440582,1.0,1.0,-3.366201162338257,1.039514183998108,2.3266870975494385,0.2787190079689026,0.904171109199524,0.904171109199524,0.0,207.6387634277344,219.0,59410.2421875,0.0,3280.41796875,1.0,279.19366455078125,282.9264831542969,295.93426513671875,299.8267517089844,293.1499938964844,293.1499938964844,279.1499938964844,36769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296109676361084,1.0,0.0,0.0,3.813100099563599,3.8131258487701416,9.70174141912139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.421875,0.0,1728.3212890625,1895.4371337890625,0.0,3677.574462890625,0.9405335187911988,1.0,0.0,3.0,1.0,0.0
18191760,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8258946537971497,0.3973391056060791,0.3607282340526581,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9772568345069884,0.6529021263122559,0.6192129254341125,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8749236464500427,0.4770524203777313,0.3355125784873962,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8405182361602783,0.4210591316223144,0.4018421471118927,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6997994184494019,0.2375084608793258,1.087700366973877,284.8890686035156,284.95001220703125,301.8862609863281,292.87359619140625,298.6737670898437,297.2386779785156,284.8910217285156,1.0,0.6416721940040588,0.4092630743980407,0.4092630743980407,1.0,1.0,-3.3684470653533936,1.0387699604034424,2.329677104949951,0.2775831520557403,0.8879708647727966,0.8879708647727966,0.0,210.6373443603516,222.0,59142.54296875,0.0,3302.77587890625,1.0,279.156494140625,282.9408264160156,295.9061889648437,299.7479553222656,293.1499938964844,293.1499938964844,279.45001220703125,38690.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326265454292296,1.0,0.0,0.0,3.732640504837036,3.732665777206421,9.29663144688675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.87353515625,0.0,1647.6573486328125,1895.4371337890625,0.0,3705.1923828125,0.9257065057754515,1.0,0.0,3.0,1.0,0.0
18191820,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8223393559455872,0.3981081247329712,0.3612301349639892,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9733006954193116,0.654674232006073,0.6205816864967346,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8718630075454712,0.4796032607555389,0.3371495604515075,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8374561667442322,0.4227338433265686,0.4033090770244598,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6966361999511719,0.2381252199411392,1.090409278869629,285.0134582519531,284.95001220703125,301.8645324707031,292.838623046875,298.6653747558594,297.24127197265625,285.0123291015625,1.0,0.6450760364532471,0.4082121253013611,0.4082121253013611,1.0,1.0,-3.3776772022247314,1.0390825271606443,2.338594675064087,0.2758436203002929,0.994761288166046,0.994761288166046,0.0,214.81483459472656,225.0,58342.3515625,0.0,3347.99560546875,1.0,279.4437866210937,283.0806579589844,295.8213806152344,299.5431823730469,293.1499938964844,293.1499938964844,279.1499938964844,33520.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254859685897828,1.0,0.0,0.0,3.835745334625244,3.835770845413208,9.81731773208594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9990234375,0.0,1730.307373046875,1895.4371337890625,0.0,3639.697509765625,0.9452322125434875,1.0,0.0,3.0,1.0,0.0
18191880,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8223393559455872,0.3981081247329712,0.3612301349639892,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9733006954193116,0.654674232006073,0.6205816864967346,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8718630075454712,0.4796032607555389,0.3371495604515075,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8374561667442322,0.4227338433265686,0.4033090770244598,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6966361999511719,0.2381252199411392,1.090409278869629,285.0134582519531,284.95001220703125,301.8645324707031,292.838623046875,298.6653747558594,297.24127197265625,285.0123291015625,1.0,0.6450760364532471,0.4082121253013611,0.4082121253013611,1.0,1.0,-3.3776772022247314,1.0390825271606443,2.338594675064087,0.2758436203002929,0.994761288166046,0.994761288166046,0.0,214.81483459472656,225.0,58342.3515625,0.0,3347.99560546875,1.0,279.4437866210937,283.0806579589844,295.8213806152344,299.5431823730469,293.1499938964844,293.1499938964844,279.1499938964844,33520.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254859685897828,1.0,0.0,0.0,3.835745334625244,3.835770845413208,9.81731773208594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.9990234375,0.0,1730.307373046875,1895.4371337890625,0.0,3639.697509765625,0.9452322125434875,1.0,0.0,3.0,1.0,0.0
18191940,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8188155293464661,0.3978275060653686,0.3614233434200287,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9694563746452332,0.6554542183876038,0.6217873692512512,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8689436316490173,0.4812121987342834,0.3385901153087616,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8345606923103333,0.4236884415149688,0.4045920073986053,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.693650484085083,0.2383428514003753,1.092781662940979,284.88995361328125,284.95001220703125,301.8426818847656,292.8031921386719,298.65093994140625,297.2353820800781,284.8919372558594,1.0,0.6481465101242065,0.4071611762046814,0.4071611762046814,1.0,1.0,-3.3854987621307373,1.0388638973236084,2.346634864807129,0.2741490006446838,0.8876245021820068,0.8876245021820068,0.0,218.80340576171875,228.0,59140.421875,0.0,3389.073974609375,1.0,279.15606689453125,282.9382019042969,295.8336486816406,299.6734924316406,293.1499938964844,293.1499938964844,279.45001220703125,38813.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353655576705932,1.0,0.0,0.0,3.734674215316773,3.734699487686157,9.306764354732876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.4658203125,0.0,1650.968017578125,1895.4371337890625,0.0,3730.221923828125,0.9261878132820128,1.0,0.0,3.0,1.0,0.0
18192000,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8188155293464661,0.3978275060653686,0.3614233434200287,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9694563746452332,0.6554542183876038,0.6217873692512512,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8689436316490173,0.4812121987342834,0.3385901153087616,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8345606923103333,0.4236884415149688,0.4045920073986053,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.693650484085083,0.2383428514003753,1.092781662940979,284.88995361328125,284.95001220703125,301.8426818847656,292.8031921386719,298.65093994140625,297.2353820800781,284.8919372558594,1.0,0.6481465101242065,0.4071611762046814,0.4071611762046814,1.0,1.0,-3.3854987621307373,1.0388638973236084,2.346634864807129,0.2741490006446838,0.8876245021820068,0.8876245021820068,0.0,218.80340576171875,228.0,59140.421875,0.0,3389.073974609375,1.0,279.15606689453125,282.9382019042969,295.8336486816406,299.6734924316406,293.1499938964844,293.1499938964844,279.45001220703125,38813.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353655576705932,1.0,0.0,0.0,3.734674215316773,3.734699487686157,9.306764354732876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.4658203125,0.0,1650.968017578125,1895.4371337890625,0.0,3730.221923828125,0.9261878132820128,1.0,0.0,3.0,1.0,0.0
18192060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8164772987365723,0.3986400663852691,0.3619336187839508,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9669262170791626,0.6574271321296692,0.6233692765235901,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8673330545425415,0.4838468432426452,0.3402603566646576,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8327730298042297,0.4253873527050018,0.4060456156730652,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6916530728340149,0.2389714419841766,1.0953716039657593,285.0145263671875,284.95001220703125,301.8207397460937,292.7673645019531,298.64385986328125,297.2396240234375,285.013427734375,1.0,0.651023805141449,0.4061552882194519,0.4061552882194519,1.0,1.0,-3.394876480102539,1.0393104553222656,2.355566024780273,0.2725251913070678,0.995192050933838,0.995192050933838,0.0,221.951416015625,231.0,58345.33984375,0.0,3429.107421875,1.0,279.4437561035156,283.0793762207031,295.7496337890625,299.4708251953125,293.1499938964844,293.1499938964844,279.1499938964844,33541.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281350374221802,1.0,0.0,0.0,3.837381362915039,3.837406873703003,9.825694178289268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3193359375,0.0,1732.4647216796875,1895.4371337890625,0.0,3664.034912109375,0.9456334114074708,1.0,0.0,3.0,1.0,0.0
18192120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8164772987365723,0.3986400663852691,0.3619336187839508,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9669262170791626,0.6574271321296692,0.6233692765235901,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8673330545425415,0.4838468432426452,0.3402603566646576,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8327730298042297,0.4253873527050018,0.4060456156730652,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6916530728340149,0.2389714419841766,1.0953716039657593,285.0145263671875,284.95001220703125,301.8207397460937,292.7673645019531,298.64385986328125,297.2396240234375,285.013427734375,1.0,0.651023805141449,0.4061552882194519,0.4061552882194519,1.0,1.0,-3.394876480102539,1.0393104553222656,2.355566024780273,0.2725251913070678,0.995192050933838,0.995192050933838,0.0,221.951416015625,231.0,58345.33984375,0.0,3429.107421875,1.0,279.4437561035156,283.0793762207031,295.7496337890625,299.4708251953125,293.1499938964844,293.1499938964844,279.1499938964844,33541.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281350374221802,1.0,0.0,0.0,3.837381362915039,3.837406873703003,9.825694178289268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3193359375,0.0,1732.4647216796875,1895.4371337890625,0.0,3664.034912109375,0.9456334114074708,1.0,0.0,3.0,1.0,0.0
18192180,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8135634660720825,0.3983676731586456,0.3621185719966888,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9637724161148072,0.6582507491111755,0.6246201395988464,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8651869893074036,0.4854987263679504,0.3417188227176666,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8305464386940002,0.4263345301151275,0.4073060154914856,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6892759799957275,0.2391760945320129,1.0976115465164185,284.88922119140625,284.95001220703125,301.7987670898437,292.7312316894531,298.6299133300781,297.2342224121094,284.8911437988281,1.0,0.6538023948669434,0.4051493704319,0.4051493704319,1.0,1.0,-3.402578115463257,1.039139986038208,2.363438129425049,0.2709173858165741,0.8872101902961731,0.8872101902961731,0.0,225.4327850341797,234.0,59139.9921875,0.0,3467.3291015625,1.0,279.15655517578125,282.9326477050781,295.761962890625,299.6032409667969,293.1499938964844,293.1499938964844,279.45001220703125,38762.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381123185157776,1.0,0.0,0.0,3.73679256439209,3.7368180751800537,9.317325861957216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.43408203125,0.0,1653.0484619140625,1895.4371337890625,0.0,3755.266357421875,0.9266644716262816,1.0,0.0,3.0,1.0,0.0
18192240,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8135634660720825,0.3983676731586456,0.3621185719966888,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9637724161148072,0.6582507491111755,0.6246201395988464,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8651869893074036,0.4854987263679504,0.3417188227176666,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8305464386940002,0.4263345301151275,0.4073060154914856,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6892759799957275,0.2391760945320129,1.0976115465164185,284.88922119140625,284.95001220703125,301.7987670898437,292.7312316894531,298.6299133300781,297.2342224121094,284.8911437988281,1.0,0.6538023948669434,0.4051493704319,0.4051493704319,1.0,1.0,-3.402578115463257,1.039139986038208,2.363438129425049,0.2709173858165741,0.8872101902961731,0.8872101902961731,0.0,225.4327850341797,234.0,59139.9921875,0.0,3467.3291015625,1.0,279.15655517578125,282.9326477050781,295.761962890625,299.6032409667969,293.1499938964844,293.1499938964844,279.45001220703125,38762.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381123185157776,1.0,0.0,0.0,3.73679256439209,3.7368180751800537,9.317325861957216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.43408203125,0.0,1653.0484619140625,1895.4371337890625,0.0,3755.266357421875,0.9266644716262816,1.0,0.0,3.0,1.0,0.0
