time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.812135636806488,0.3986761569976806,0.3621695935726166,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.962228000164032,0.6591194272041321,0.6251786351203918,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8641703724861145,0.4867372512817383,0.3424175381660461,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8294646739959717,0.4270926713943481,0.4078700542449951,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6880875825881958,0.2394182980060577,1.098420262336731,285.0176086425781,284.95001220703125,301.78778076171875,292.7130432128906,298.62567138671875,297.2353820800781,285.01971435546875,1.0,0.6550906896591187,0.4046464264392853,0.4046464264392853,1.0,1.0,-3.4057953357696533,1.0388360023498535,2.3669593334198,0.2698904275894165,0.9747032523155212,0.9747032523155212,0.0,227.0898284912109,234.0,58258.15234375,0.0,3484.53564453125,1.0,279.4035339355469,283.082275390625,295.6878662109375,299.3678283691406,293.1499938964844,293.1499938964844,279.45001220703125,34443.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325587153434752,1.0,0.0,0.0,3.7770028114318848,3.7770278453826895,9.518925025986392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.73828125,0.0,1667.0615234375,1895.4371337890625,0.0,3704.57177734375,0.9342118501663208,1.0,0.0,3.0,1.0,0.0
18192360,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8115487098693848,0.3991884887218475,0.3626288771629333,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.961609184741974,0.6602084636688232,0.626196026802063,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8639985918998718,0.4881617128849029,0.3434095978736877,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.829117476940155,0.4280287325382232,0.4087453186511993,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6875997185707092,0.2397823482751846,1.100070595741272,285.014892578125,284.95001220703125,301.7768249511719,292.6947937011719,298.62310791015625,297.23883056640625,285.013916015625,1.0,0.6565093398094177,0.4041363596916199,0.4041363596916199,1.0,1.0,-3.411799192428589,1.0394783020019531,2.372320890426636,0.2692301869392395,0.9958925247192384,0.9958925247192384,0.0,228.31642150878903,237.0,58371.19921875,0.0,3505.8408203125,1.0,279.4434814453125,283.0791931152344,295.6774597167969,299.3993835449219,293.1499938964844,293.1499938964844,279.1499938964844,33555.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309438467025756,1.0,0.0,0.0,3.8387413024902335,3.838766574859619,9.832658633968094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.9892578125,0.0,1734.2257080078125,1895.4371337890625,0.0,3689.78955078125,0.9460505843162536,1.0,0.0,3.0,1.0,0.0
18192420,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8088189363479614,0.3989521861076355,0.3628348708152771,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9586177468299866,0.6609428524971008,0.6273770928382874,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8621033430099487,0.4897815287113189,0.344852089881897,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8271312117576599,0.4289940595626831,0.4100115299224853,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6854177117347717,0.2399565428495407,1.1021580696105957,284.889892578125,284.95001220703125,301.7549133300781,292.6581420898437,298.6090393066406,297.23321533203125,284.8924865722656,1.0,0.6591751575469971,0.403116226196289,0.403116226196289,1.0,1.0,-3.4192466735839844,1.039143443107605,2.380103349685669,0.2675213813781738,0.8884423971176147,0.8884423971176147,0.0,231.67127990722656,240.0,59157.69140625,0.0,3543.059814453125,1.0,279.1565246582031,282.93218994140625,295.6889038085937,299.529541015625,293.1499938964844,293.1499938964844,279.45001220703125,38782.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940887451171875,1.0,0.0,0.0,3.739447832107544,3.7394731044769287,9.330570946985972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.197265625,0.0,1656.308349609375,1895.4371337890625,0.0,3780.510986328125,0.927265763282776,1.0,0.0,3.0,1.0,0.0
18192480,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8088189363479614,0.3989521861076355,0.3628348708152771,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9586177468299866,0.6609428524971008,0.6273770928382874,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8621033430099487,0.4897815287113189,0.344852089881897,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8271312117576599,0.4289940595626831,0.4100115299224853,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6854177117347717,0.2399565428495407,1.1021580696105957,284.889892578125,284.95001220703125,301.7549133300781,292.6581420898437,298.6090393066406,297.23321533203125,284.8924865722656,1.0,0.6591751575469971,0.403116226196289,0.403116226196289,1.0,1.0,-3.4192466735839844,1.039143443107605,2.380103349685669,0.2675213813781738,0.8884423971176147,0.8884423971176147,0.0,231.67127990722656,240.0,59157.69140625,0.0,3543.059814453125,1.0,279.1565246582031,282.93218994140625,295.6889038085937,299.529541015625,293.1499938964844,293.1499938964844,279.45001220703125,38782.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940887451171875,1.0,0.0,0.0,3.739447832107544,3.7394731044769287,9.330570946985972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.197265625,0.0,1656.308349609375,1895.4371337890625,0.0,3780.510986328125,0.927265763282776,1.0,0.0,3.0,1.0,0.0
18192540,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8069137930870056,0.3998171687126159,0.3633790016174316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.956503927707672,0.6627745628356934,0.628829836845398,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8610330820083618,0.492397129535675,0.3465060889720917,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8258522152900696,0.4307168126106262,0.4114745259284973,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6838440299034119,0.2405311912298202,1.1044634580612185,285.0143737792969,284.95001220703125,301.7331237792969,292.6213684082031,298.60186767578125,297.2372741699219,285.0133056640625,1.0,0.661797285079956,0.4020961225032806,0.4020961225032806,1.0,1.0,-3.4281599521636963,1.0393154621124268,2.388844490051269,0.2657379508018493,0.9962477087974548,0.9962477087974548,0.0,234.4931030273437,243.0,58396.890625,0.0,3580.837646484375,1.0,279.44384765625,283.078369140625,295.6039733886719,299.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,33571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337356686592102,1.0,0.0,0.0,3.841728925704956,3.84175443649292,9.847969977272442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1103515625,0.0,1737.99609375,1895.4371337890625,0.0,3715.334228515625,0.946632981300354,1.0,0.0,3.0,1.0,0.0
18192600,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8069137930870056,0.3998171687126159,0.3633790016174316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.956503927707672,0.6627745628356934,0.628829836845398,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8610330820083618,0.492397129535675,0.3465060889720917,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8258522152900696,0.4307168126106262,0.4114745259284973,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6838440299034119,0.2405311912298202,1.1044634580612185,285.0143737792969,284.95001220703125,301.7331237792969,292.6213684082031,298.60186767578125,297.2372741699219,285.0133056640625,1.0,0.661797285079956,0.4020961225032806,0.4020961225032806,1.0,1.0,-3.4281599521636963,1.0393154621124268,2.388844490051269,0.2657379508018493,0.9962477087974548,0.9962477087974548,0.0,234.4931030273437,243.0,58396.890625,0.0,3580.837646484375,1.0,279.44384765625,283.078369140625,295.6039733886719,299.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,33571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337356686592102,1.0,0.0,0.0,3.841728925704956,3.84175443649292,9.847969977272442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.1103515625,0.0,1737.99609375,1895.4371337890625,0.0,3715.334228515625,0.946632981300354,1.0,0.0,3.0,1.0,0.0
18192660,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.804263174533844,0.3995981514453888,0.3636138141155243,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9535609483718872,0.663409948348999,0.629917562007904,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8592771887779236,0.4940029084682464,0.3479326665401459,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8240023255348206,0.4316805601119995,0.4127483665943146,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6817708611488342,0.2406791001558303,1.1064212322235107,284.8907470703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5879821777344,297.2318420410156,284.8924255371094,1.0,0.664396345615387,0.401062935590744,0.401062935590744,1.0,1.0,-3.435364246368408,1.038825511932373,2.396538734436035,0.2639309465885162,0.8903744220733643,0.8903744220733643,0.0,237.80792236328125,246.0,59210.109375,0.0,3617.554931640625,1.0,279.156005859375,282.9320068359375,295.6148376464844,299.45526123046875,293.1499938964844,293.1499938964844,279.45001220703125,38708.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435675144195556,1.0,0.0,0.0,3.745392084121704,3.745417594909668,9.360259127788596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.35009765625,0.0,1662.7060546875,1895.4371337890625,0.0,3804.8330078125,0.9284654259681702,1.0,0.0,3.0,1.0,0.0
18192720,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.804263174533844,0.3995981514453888,0.3636138141155243,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9535609483718872,0.663409948348999,0.629917562007904,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8592771887779236,0.4940029084682464,0.3479326665401459,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8240023255348206,0.4316805601119995,0.4127483665943146,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6817708611488342,0.2406791001558303,1.1064212322235107,284.8907470703125,284.95001220703125,301.7114562988281,292.5844421386719,298.5879821777344,297.2318420410156,284.8924255371094,1.0,0.664396345615387,0.401062935590744,0.401062935590744,1.0,1.0,-3.435364246368408,1.038825511932373,2.396538734436035,0.2639309465885162,0.8903744220733643,0.8903744220733643,0.0,237.80792236328125,246.0,59210.109375,0.0,3617.554931640625,1.0,279.156005859375,282.9320068359375,295.6148376464844,299.45526123046875,293.1499938964844,293.1499938964844,279.45001220703125,38708.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435675144195556,1.0,0.0,0.0,3.745392084121704,3.745417594909668,9.360259127788596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.35009765625,0.0,1662.7060546875,1895.4371337890625,0.0,3804.8330078125,0.9284654259681702,1.0,0.0,3.0,1.0,0.0
18192780,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8023799061775208,0.4004288911819458,0.3641307353973388,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9514353275299072,0.6651372313499451,0.6312682628631592,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8582752346992493,0.4966086745262146,0.3495785892009735,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8227677941322327,0.4333599805831909,0.4141773283481598,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.680240273475647,0.2412178814411163,1.1085777282714844,285.013427734375,284.95001220703125,301.69000244140625,292.5475158691406,298.58062744140625,297.2355041503906,285.01239013671875,1.0,0.6669536828994751,0.4000297784805298,0.4000297784805298,1.0,1.0,-3.443892478942871,1.038789987564087,2.405102491378784,0.2620251178741455,0.9961220026016236,0.9961220026016236,0.0,240.62619018554688,249.0,58417.41015625,0.0,3654.723876953125,1.0,279.44384765625,283.077392578125,295.5303649902344,299.25390625,293.1499938964844,293.1499938964844,279.1499938964844,33616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365050196647644,1.0,0.0,0.0,3.844072580337525,3.844098091125488,9.85998894975637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6728515625,0.0,1741.2093505859375,1895.4371337890625,0.0,3740.618408203125,0.9471967816352844,1.0,0.0,3.0,1.0,0.0
18192840,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8023799061775208,0.4004288911819458,0.3641307353973388,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9514353275299072,0.6651372313499451,0.6312682628631592,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8582752346992493,0.4966086745262146,0.3495785892009735,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8227677941322327,0.4333599805831909,0.4141773283481598,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.680240273475647,0.2412178814411163,1.1085777282714844,285.013427734375,284.95001220703125,301.69000244140625,292.5475158691406,298.58062744140625,297.2355041503906,285.01239013671875,1.0,0.6669536828994751,0.4000297784805298,0.4000297784805298,1.0,1.0,-3.443892478942871,1.038789987564087,2.405102491378784,0.2620251178741455,0.9961220026016236,0.9961220026016236,0.0,240.62619018554688,249.0,58417.41015625,0.0,3654.723876953125,1.0,279.44384765625,283.077392578125,295.5303649902344,299.25390625,293.1499938964844,293.1499938964844,279.1499938964844,33616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365050196647644,1.0,0.0,0.0,3.844072580337525,3.844098091125488,9.85998894975637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6728515625,0.0,1741.2093505859375,1895.4371337890625,0.0,3740.618408203125,0.9471967816352844,1.0,0.0,3.0,1.0,0.0
18192900,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8015127778053284,0.4004262685775757,0.3644523024559021,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9504439830780028,0.6655589938163757,0.6320253014564514,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8578358888626099,0.4975190162658691,0.3504460752010345,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8222143650054932,0.4339179396629333,0.4149573743343353,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.679559588432312,0.2413446009159088,1.1099315881729126,284.8791809082031,284.95001220703125,301.67938232421875,292.529052734375,298.5746459960937,297.2339782714844,284.8758850097656,1.0,0.6682998538017273,0.3995131850242615,0.3995131850242615,1.0,1.0,-3.448807001113892,1.038981318473816,2.409825801849365,0.2612796723842621,0.9060452580451964,0.9060452580451964,0.0,242.06008911132807,249.0,59433.1484375,0.0,3675.084716796875,1.0,279.19342041015625,282.9157409667969,295.56817626953125,299.4572448730469,293.1499938964844,293.1499938964844,279.1499938964844,36963.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434489011764526,1.0,0.0,0.0,3.824540615081787,3.82456636428833,9.760044576978544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.91015625,0.0,1743.713623046875,1895.4371337890625,0.0,3803.757568359375,0.9433062672615052,1.0,0.0,3.0,1.0,0.0
18192960,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7998024225234985,0.4001815915107727,0.3643399477005005,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9485072493553162,0.665698230266571,0.6322799921035767,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8566198348999023,0.4982169568538666,0.3510044813156128,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8209711313247681,0.4342748820781708,0.415405809879303,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6782301664352417,0.2413320839405059,1.1103819608688354,284.8907775878906,284.95001220703125,301.6687927246094,292.5105895996094,298.56689453125,297.2300109863281,284.8924560546875,1.0,0.6694896221160889,0.3990058004856109,0.3990058004856109,1.0,1.0,-3.450734615325928,1.0381653308868408,2.412569522857666,0.2601605653762817,0.8905514478683472,0.8905514478683472,0.0,243.93582153320312,252.0,59225.359375,0.0,3690.82958984375,1.0,279.1564025878906,282.9320983886719,295.54083251953125,299.3814392089844,293.1499938964844,293.1499938964844,279.45001220703125,38694.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463137984275818,1.0,0.0,0.0,3.746646881103516,3.746672153472901,9.366531230625696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.5712890625,0.0,1664.0665283203125,1895.4371337890625,0.0,3829.694091796875,0.9288161396980286,1.0,0.0,3.0,1.0,0.0
18193020,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7979786396026611,0.4009749293327331,0.3648280203342438,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9464043974876404,0.6673596501350403,0.6335704922676086,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8556988835334778,0.5008341670036316,0.3526586592197418,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8197710514068604,0.4359025359153747,0.4167889058589935,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6767460107803345,0.2418381124734878,1.1123965978622437,285.0130615234375,284.95001220703125,301.6478881835937,292.4737243652344,298.5598449707031,297.23370361328125,285.0120544433594,1.0,0.6719886660575867,0.3979910314083099,0.3979910314083099,1.0,1.0,-3.458940029144287,1.038036823272705,2.420903444290161,0.2582291960716247,0.9958669543266296,0.9958669543266296,0.0,246.74655151367188,255.0,58422.625,0.0,3727.48388671875,1.0,279.44384765625,283.0772399902344,295.4564208984375,299.1795349121094,293.1499938964844,293.1499938964844,279.1499938964844,33635.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939237117767334,1.0,0.0,0.0,3.8445775508880615,3.8446030616760254,9.862579872788046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.232421875,0.0,1741.9810791015625,1895.4371337890625,0.0,3765.505859375,0.9473246335983276,1.0,0.0,3.0,1.0,0.0
18193080,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7979786396026611,0.4009749293327331,0.3648280203342438,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9464043974876404,0.6673596501350403,0.6335704922676086,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8556988835334778,0.5008341670036316,0.3526586592197418,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8197710514068604,0.4359025359153747,0.4167889058589935,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6767460107803345,0.2418381124734878,1.1123965978622437,285.0130615234375,284.95001220703125,301.6478881835937,292.4737243652344,298.5598449707031,297.23370361328125,285.0120544433594,1.0,0.6719886660575867,0.3979910314083099,0.3979910314083099,1.0,1.0,-3.458940029144287,1.038036823272705,2.420903444290161,0.2582291960716247,0.9958669543266296,0.9958669543266296,0.0,246.74655151367188,255.0,58422.625,0.0,3727.48388671875,1.0,279.44384765625,283.0772399902344,295.4564208984375,299.1795349121094,293.1499938964844,293.1499938964844,279.1499938964844,33635.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939237117767334,1.0,0.0,0.0,3.8445775508880615,3.8446030616760254,9.862579872788046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.232421875,0.0,1741.9810791015625,1895.4371337890625,0.0,3765.505859375,0.9473246335983276,1.0,0.0,3.0,1.0,0.0
18193140,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7954593896865845,0.4006655812263489,0.3649919033050537,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9435065984725952,0.6678707003593445,0.6345310211181641,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8541438579559326,0.5024728775024414,0.3541003465652466,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8180019855499268,0.436740517616272,0.417955219745636,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6747927665710449,0.2419179081916809,1.1140559911727903,284.8904113769531,284.95001220703125,301.6272888183594,292.43701171875,298.54638671875,297.2283020019531,284.89208984375,1.0,0.674466609954834,0.3969762325286865,0.3969762325286865,1.0,1.0,-3.4654364585876465,1.0372902154922483,2.4281461238861084,0.2563150525093078,0.8901473879814148,0.8901473879814148,0.0,250.056640625,258.0,59225.81640625,0.0,3763.021240234375,1.0,279.156005859375,282.9318542480469,295.46728515625,299.3069152832031,293.1499938964844,293.1499938964844,279.45001220703125,38749.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490419030189514,1.0,0.0,0.0,3.7464892864227295,3.746514797210693,9.365744517708664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.27734375,0.0,1664.3074951171875,1895.4371337890625,0.0,3854.326904296875,0.9287404417991638,1.0,0.0,3.0,1.0,0.0
18193200,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7954593896865845,0.4006655812263489,0.3649919033050537,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9435065984725952,0.6678707003593445,0.6345310211181641,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8541438579559326,0.5024728775024414,0.3541003465652466,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8180019855499268,0.436740517616272,0.417955219745636,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6747927665710449,0.2419179081916809,1.1140559911727903,284.8904113769531,284.95001220703125,301.6272888183594,292.43701171875,298.54638671875,297.2283020019531,284.89208984375,1.0,0.674466609954834,0.3969762325286865,0.3969762325286865,1.0,1.0,-3.4654364585876465,1.0372902154922483,2.4281461238861084,0.2563150525093078,0.8901473879814148,0.8901473879814148,0.0,250.056640625,258.0,59225.81640625,0.0,3763.021240234375,1.0,279.156005859375,282.9318542480469,295.46728515625,299.3069152832031,293.1499938964844,293.1499938964844,279.45001220703125,38749.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490419030189514,1.0,0.0,0.0,3.7464892864227295,3.746514797210693,9.365744517708664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.27734375,0.0,1664.3074951171875,1895.4371337890625,0.0,3854.326904296875,0.9287404417991638,1.0,0.0,3.0,1.0,0.0
18193260,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7936490774154663,0.4013621807098388,0.3653991818428039,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9414524435997008,0.6695311069488525,0.6358088850975037,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8533303141593933,0.5051875710487366,0.355811059474945,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8167933225631714,0.4382601082324981,0.4192424714565277,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6733461022377014,0.2423911541700363,1.1159193515777588,285.0127868652344,284.95001220703125,301.6070861816406,292.40045166015625,298.5399780273437,297.2323303222656,285.01177978515625,1.0,0.6769080758094788,0.3959983885288238,0.3959983885288238,1.0,1.0,-3.4733004570007324,1.037116527557373,2.43618392944336,0.2544040381908417,0.995350182056427,0.995350182056427,0.0,252.8635711669922,261.0,58415.9140625,0.0,3799.109375,1.0,279.44384765625,283.07733154296875,295.3827819824219,299.1045227050781,293.1499938964844,293.1499938964844,279.1499938964844,33649.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418760538101196,1.0,0.0,0.0,3.844000577926636,3.8440260887146,9.859619467533776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.296875,0.0,1741.3798828125,1895.4371337890625,0.0,3789.4892578125,0.9472030997276306,1.0,0.0,3.0,1.0,0.0
18193320,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7936490774154663,0.4013621807098388,0.3653991818428039,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9414524435997008,0.6695311069488525,0.6358088850975037,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8533303141593933,0.5051875710487366,0.355811059474945,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8167933225631714,0.4382601082324981,0.4192424714565277,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6733461022377014,0.2423911541700363,1.1159193515777588,285.0127868652344,284.95001220703125,301.6070861816406,292.40045166015625,298.5399780273437,297.2323303222656,285.01177978515625,1.0,0.6769080758094788,0.3959983885288238,0.3959983885288238,1.0,1.0,-3.4733004570007324,1.037116527557373,2.43618392944336,0.2544040381908417,0.995350182056427,0.995350182056427,0.0,252.8635711669922,261.0,58415.9140625,0.0,3799.109375,1.0,279.44384765625,283.07733154296875,295.3827819824219,299.1045227050781,293.1499938964844,293.1499938964844,279.1499938964844,33649.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418760538101196,1.0,0.0,0.0,3.844000577926636,3.8440260887146,9.859619467533776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.296875,0.0,1741.3798828125,1895.4371337890625,0.0,3789.4892578125,0.9472030997276306,1.0,0.0,3.0,1.0,0.0
18193380,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7911549210548401,0.4009565412998199,0.3654736876487732,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9386253356933594,0.6700369119644165,0.6367706060409546,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8519082069396973,0.506912350654602,0.3573185205459595,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8150143027305603,0.4389835894107818,0.4202997386455536,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6714484691619873,0.2424382865428924,1.1174354553222656,284.8905029296875,284.95001220703125,301.5873107910156,292.3641662597656,298.527099609375,297.2271423339844,284.89215087890625,1.0,0.6793298721313477,0.3950205445289612,0.3950205445289612,1.0,1.0,-3.479466438293457,1.036336064338684,2.4431302547454834,0.2525206506252289,0.8898196220397949,0.8898196220397949,0.0,256.17218017578125,264.0,59215.8515625,0.0,3834.07666015625,1.0,279.156005859375,282.93231201171875,295.39422607421875,299.2322082519531,293.1499938964844,293.1499938964844,279.45001220703125,38758.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516351222991944,1.0,0.0,0.0,3.745437622070313,3.745463132858277,9.360486501464038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.7158203125,0.0,1663.1424560546875,1895.4371337890625,0.0,3877.6806640625,0.9285126328468324,1.0,0.0,3.0,1.0,0.0
18193440,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7911549210548401,0.4009565412998199,0.3654736876487732,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9386253356933594,0.6700369119644165,0.6367706060409546,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8519082069396973,0.506912350654602,0.3573185205459595,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8150143027305603,0.4389835894107818,0.4202997386455536,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6714484691619873,0.2424382865428924,1.1174354553222656,284.8905029296875,284.95001220703125,301.5873107910156,292.3641662597656,298.527099609375,297.2271423339844,284.89215087890625,1.0,0.6793298721313477,0.3950205445289612,0.3950205445289612,1.0,1.0,-3.479466438293457,1.036336064338684,2.4431302547454834,0.2525206506252289,0.8898196220397949,0.8898196220397949,0.0,256.17218017578125,264.0,59215.8515625,0.0,3834.07666015625,1.0,279.156005859375,282.93231201171875,295.39422607421875,299.2322082519531,293.1499938964844,293.1499938964844,279.45001220703125,38758.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516351222991944,1.0,0.0,0.0,3.745437622070313,3.745463132858277,9.360486501464038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.7158203125,0.0,1663.1424560546875,1895.4371337890625,0.0,3877.6806640625,0.9285126328468324,1.0,0.0,3.0,1.0,0.0
18193500,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7898774147033691,0.4011642932891845,0.36544269323349,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.93717759847641,0.6707206964492798,0.6371603012084961,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8511921167373657,0.5081914663314819,0.3580423593521118,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8140861392021179,0.4396138787269592,0.4207475483417511,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.670452356338501,0.2425972521305084,1.11788010597229,285.015380859375,284.95001220703125,301.5776062011719,292.3461303710937,298.523193359375,297.2280578613281,285.01776123046875,1.0,0.6804541945457458,0.394531637430191,0.394531637430191,1.0,1.0,-3.481834888458252,1.03570556640625,2.446129322052002,0.251346617937088,0.974288523197174,0.974288523197174,0.0,257.7860107421875,264.0,58303.26953125,0.0,3849.592529296875,1.0,279.4041748046875,283.08160400390625,295.3207702636719,298.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,34593.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461132287979126,1.0,0.0,0.0,3.7814440727233887,3.7814691066741934,9.54132474362268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.7861328125,0.0,1673.478271484375,1895.4371337890625,0.0,3827.880615234375,0.9353817701339722,1.0,0.0,3.0,1.0,0.0
18193560,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7893606424331665,0.4015842378139496,0.3658135831356048,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9366052746772766,0.6716492772102356,0.6380132436752319,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8511729836463928,0.5096685886383057,0.3590651154518127,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.813788890838623,0.4404166340827942,0.4214991629123688,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6700336337089539,0.242879569530487,1.1191565990447998,285.0126647949219,284.95001220703125,301.5679931640625,292.3281555175781,298.52099609375,297.231201171875,285.0116577148437,1.0,0.6817150115966797,0.3940463066101074,0.3940463066101074,1.0,1.0,-3.486973285675049,1.036023736000061,2.4509496688842773,0.2505386471748352,0.9947344660758972,0.9947344660758972,0.0,258.9812927246094,267.0,58399.1953125,0.0,3869.567138671875,1.0,279.4438781738281,283.0777587890625,295.3099975585937,299.0296325683594,293.1499938964844,293.1499938964844,279.1499938964844,33645.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444077014923096,1.0,0.0,0.0,3.842539072036743,3.842564582824707,9.85212409432279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4873046875,0.0,1739.569580078125,1895.4371337890625,0.0,3812.445068359375,0.946906328201294,1.0,0.0,3.0,1.0,0.0
18193620,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7869176268577576,0.4011250138282776,0.3658396899700165,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9338197112083436,0.6720854640007019,0.6389152407646179,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8498353362083435,0.5114128589630127,0.3605892658233642,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8120102882385254,0.4410650730133056,0.422485888004303,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6681888103485107,0.2428965717554092,1.1205408573150637,284.8905944824219,284.95001220703125,301.5492248535156,292.29254150390625,298.50836181640625,297.22589111328125,284.8922119140625,1.0,0.6840794682502747,0.3930756747722626,0.3930756747722626,1.0,1.0,-3.492785930633545,1.0351173877716064,2.4576685428619385,0.2485959678888321,0.8893223404884338,0.8893223404884338,0.0,262.2901611328125,255.0,59195.7109375,0.0,3903.8916015625,1.0,279.1560363769531,282.9329528808594,295.32232666015625,299.157958984375,293.1499938964844,293.1499938964844,279.45001220703125,38767.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541171789169312,1.0,0.0,0.0,3.743548393249512,3.743573904037476,9.351045946459636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.42529296875,0.0,1660.99169921875,1895.4371337890625,0.0,3899.976318359375,0.9280974268913268,1.0,0.0,3.0,1.0,0.0
18193680,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7869176268577576,0.4011250138282776,0.3658396899700165,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9338197112083436,0.6720854640007019,0.6389152407646179,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8498353362083435,0.5114128589630127,0.3605892658233642,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8120102882385254,0.4410650730133056,0.422485888004303,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6681888103485107,0.2428965717554092,1.1205408573150637,284.8905944824219,284.95001220703125,301.5492248535156,292.29254150390625,298.50836181640625,297.22589111328125,284.8922119140625,1.0,0.6840794682502747,0.3930756747722626,0.3930756747722626,1.0,1.0,-3.492785930633545,1.0351173877716064,2.4576685428619385,0.2485959678888321,0.8893223404884338,0.8893223404884338,0.0,262.2901611328125,255.0,59195.7109375,0.0,3903.8916015625,1.0,279.1560363769531,282.9329528808594,295.32232666015625,299.157958984375,293.1499938964844,293.1499938964844,279.45001220703125,38767.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541171789169312,1.0,0.0,0.0,3.743548393249512,3.743573904037476,9.351045946459636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.42529296875,0.0,1660.99169921875,1895.4371337890625,0.0,3899.976318359375,0.9280974268913268,1.0,0.0,3.0,1.0,0.0
18193740,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.790523111820221,0.4017202854156494,0.3658879995346069,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9391022324562072,0.6736310720443726,0.6398248076438904,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8546769022941589,0.5142088532447815,0.3621597290039062,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8159973621368408,0.44243985414505,0.4233556985855102,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6713598966598511,0.2433241754770279,1.1208889484405518,285.0105895996094,284.95001220703125,301.531005859375,292.2572937011719,298.5025329589844,297.2300109863281,285.009521484375,1.0,0.6822422742843628,0.3921050429344177,0.3921050429344177,1.0,1.0,-3.497286081314087,1.0337650775909424,2.4635210037231445,0.2462822645902633,0.9923113584518432,0.9923113584518432,0.0,258.1315002441406,243.0,58342.38671875,0.0,3890.42626953125,1.0,279.4438171386719,283.0768737792969,295.2387084960937,298.9546813964844,293.1499938964844,293.1499938964844,279.1499938964844,33699.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467813372612,1.0,0.0,0.0,3.8396785259246826,3.839704036712648,9.837460765993455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0947265625,0.0,1736.5028076171875,1895.4371337890625,0.0,3833.920166015625,0.9462502002716064,1.0,0.0,3.0,1.0,0.0
18193800,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.790523111820221,0.4017202854156494,0.3658879995346069,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9391022324562072,0.6736310720443726,0.6398248076438904,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8546769022941589,0.5142088532447815,0.3621597290039062,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8159973621368408,0.44243985414505,0.4233556985855102,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6713598966598511,0.2433241754770279,1.1208889484405518,285.0105895996094,284.95001220703125,301.531005859375,292.2572937011719,298.5025329589844,297.2300109863281,285.009521484375,1.0,0.6822422742843628,0.3921050429344177,0.3921050429344177,1.0,1.0,-3.497286081314087,1.0337650775909424,2.4635210037231445,0.2462822645902633,0.9923113584518432,0.9923113584518432,0.0,258.1315002441406,243.0,58342.38671875,0.0,3890.42626953125,1.0,279.4438171386719,283.0768737792969,295.2387084960937,298.9546813964844,293.1499938964844,293.1499938964844,279.1499938964844,33699.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467813372612,1.0,0.0,0.0,3.8396785259246826,3.839704036712648,9.837460765993455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.0947265625,0.0,1736.5028076171875,1895.4371337890625,0.0,3833.920166015625,0.9462502002716064,1.0,0.0,3.0,1.0,0.0
18193860,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7967994213104248,0.4012940227985382,0.3655248582363128,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9479212760925292,0.6740371584892273,0.6402643322944641,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8624334931373596,0.5160412192344666,0.3634217083454132,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8225157260894775,0.443075567483902,0.4238953590393066,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6769735217094421,0.2433863133192062,1.120397686958313,284.8889465332031,284.95001220703125,301.5133972167969,292.2225341796875,298.4905090332031,297.2252502441406,284.8905639648437,1.0,0.6785143613815308,0.3911505043506622,0.3911505043506622,1.0,1.0,-3.498966217041016,1.031482458114624,2.467483758926392,0.2438777387142181,0.8858042359352112,0.8858042359352112,0.0,250.56118774414065,231.0,59069.01171875,0.0,3849.43408203125,1.0,279.15606689453125,282.933837890625,295.2510986328125,299.0789794921875,293.1499938964844,293.1499938964844,279.45001220703125,38917.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562470316886902,1.0,0.0,0.0,3.734644889831543,3.734670162200928,9.306618267146404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.1201171875,0.0,1651.732177734375,1895.4371337890625,0.0,3919.061767578125,0.9262135028839112,1.0,0.0,3.0,1.0,0.0
18193920,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7967994213104248,0.4012940227985382,0.3655248582363128,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9479212760925292,0.6740371584892273,0.6402643322944641,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8624334931373596,0.5160412192344666,0.3634217083454132,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8225157260894775,0.443075567483902,0.4238953590393066,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6769735217094421,0.2433863133192062,1.120397686958313,284.8889465332031,284.95001220703125,301.5133972167969,292.2225341796875,298.4905090332031,297.2252502441406,284.8905639648437,1.0,0.6785143613815308,0.3911505043506622,0.3911505043506622,1.0,1.0,-3.498966217041016,1.031482458114624,2.467483758926392,0.2438777387142181,0.8858042359352112,0.8858042359352112,0.0,250.56118774414065,231.0,59069.01171875,0.0,3849.43408203125,1.0,279.15606689453125,282.933837890625,295.2510986328125,299.0789794921875,293.1499938964844,293.1499938964844,279.45001220703125,38917.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562470316886902,1.0,0.0,0.0,3.734644889831543,3.734670162200928,9.306618267146404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.1201171875,0.0,1651.732177734375,1895.4371337890625,0.0,3919.061767578125,0.9262135028839112,1.0,0.0,3.0,1.0,0.0
18193980,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8060178756713867,0.401956707239151,0.3654214739799499,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9599567651748656,0.6755861043930054,0.6409524083137512,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8734560608863831,0.5189729332923889,0.3649178743362427,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8316259384155273,0.4444758296012878,0.4245603382587433,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6850951313972473,0.2439063638448715,1.120052456855774,285.0082397460937,284.95001220703125,301.4964294433594,292.1883239746094,298.4856872558594,297.2301940917969,285.00750732421875,1.0,0.6737577319145203,0.3901959955692291,0.3901959955692291,1.0,1.0,-3.5018434524536133,1.0296140909194946,2.472229480743408,0.2413456737995147,0.9869164228439332,0.9869164228439332,0.0,240.50132751464844,219.0,58196.52734375,0.0,3796.524169921875,1.0,279.44287109375,283.0778503417969,295.1687927246094,298.8743591308594,293.1499938964844,293.1499938964844,279.1499938964844,33800.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486230611801147,1.0,0.0,0.0,3.8274905681610094,3.827515840530396,9.77510694610828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4248046875,0.0,1722.4925537109375,1895.4371337890625,0.0,3850.54931640625,0.9438148140907288,1.0,0.0,3.0,1.0,0.0
18194040,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8060178756713867,0.401956707239151,0.3654214739799499,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9599567651748656,0.6755861043930054,0.6409524083137512,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8734560608863831,0.5189729332923889,0.3649178743362427,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8316259384155273,0.4444758296012878,0.4245603382587433,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6850951313972473,0.2439063638448715,1.120052456855774,285.0082397460937,284.95001220703125,301.4964294433594,292.1883239746094,298.4856872558594,297.2301940917969,285.00750732421875,1.0,0.6737577319145203,0.3901959955692291,0.3901959955692291,1.0,1.0,-3.5018434524536133,1.0296140909194946,2.472229480743408,0.2413456737995147,0.9869164228439332,0.9869164228439332,0.0,240.50132751464844,219.0,58196.52734375,0.0,3796.524169921875,1.0,279.44287109375,283.0778503417969,295.1687927246094,298.8743591308594,293.1499938964844,293.1499938964844,279.1499938964844,33800.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486230611801147,1.0,0.0,0.0,3.8274905681610094,3.827515840530396,9.77510694610828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.4248046875,0.0,1722.4925537109375,1895.4371337890625,0.0,3850.54931640625,0.9438148140907288,1.0,0.0,3.0,1.0,0.0
18194100,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8112145066261292,0.4018812179565429,0.3654156923294067,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.966523826122284,0.6759207248687744,0.6413559317588806,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8798325061798096,0.5200463533401489,0.3656992316246032,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8368906378746033,0.4448966085910797,0.4249427318572998,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6898512840270996,0.2440430223941803,1.1201543807983398,284.8758850097656,284.95001220703125,301.4882202148437,292.1714172363281,298.48095703125,297.2292785644531,284.8729553222656,1.0,0.6712325215339661,0.3897187411785126,0.3897187411785126,1.0,1.0,-3.503851413726806,1.028861403465271,2.474990129470825,0.2402734905481338,0.8965378999710083,0.8965378999710083,0.0,235.0883026123047,219.0,59157.83984375,0.0,3769.145263671875,1.0,279.1936950683594,282.9190368652344,295.2076110839844,299.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,37297.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955229103565216,1.0,0.0,0.0,3.803018093109131,3.803043842315674,9.65050617196539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.236328125,0.0,1720.283935546875,1895.4371337890625,0.0,3909.9453125,0.9386037588119508,1.0,0.0,3.0,1.0,0.0
