time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.815794050693512,0.4015872478485107,0.3649903535842895,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9723827242851256,0.6759953498840332,0.6412667632102966,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8858433961868286,0.5209368467330933,0.3661776483058929,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.841849148273468,0.4451314210891723,0.4249961376190185,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6942813396453857,0.2440588325262069,1.1193971633911133,284.8902893066406,284.95001220703125,301.4801940917969,292.1546630859375,298.47479248046875,297.2262268066406,284.89190673828125,1.0,0.6684601902961731,0.3892867863178253,0.3892867863178253,1.0,1.0,-3.502964973449707,1.027259111404419,2.475705862045288,0.2389614135026931,0.882455587387085,0.882455587387085,0.0,229.93087768554688,207.0,58900.71875,0.0,3736.100830078125,1.0,279.1565246582031,282.9385986328125,295.181884765625,298.998046875,293.1499938964844,293.1499938964844,279.45001220703125,38945.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577889442443848,1.0,0.0,0.0,3.719760417938232,3.719785690307617,9.232583124685334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.49072265625,0.0,1634.6336669921875,1895.4371337890625,0.0,3932.85205078125,0.9230273962020874,1.0,0.0,3.0,1.0,0.0
18194220,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8274444341659546,0.4022703766822815,0.3648599982261657,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9860416054725648,0.6775234341621399,0.6418856978416443,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9011277556419371,0.5239824652671814,0.3677141368389129,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8546637296676636,0.4465295076370239,0.4256065487861633,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7055373191833496,0.2446492463350296,1.1191086769104004,285.00799560546875,284.95001220703125,301.4646911621094,292.1216735839844,298.4710693359375,297.2315979003906,285.0072937011719,1.0,0.6628708243370056,0.3884229362010956,0.3884229362010956,1.0,1.0,-3.505777835845948,1.025626301765442,2.480151414871216,0.2366597354412078,0.9827615022659302,0.9827615022659302,0.0,218.2949676513672,195.0,58043.8359375,0.0,3673.437744140625,1.0,279.4427795410156,283.0806884765625,295.1015319824219,298.7961120605469,293.1499938964844,293.1499938964844,279.1499938964844,33774.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500551819801332,1.0,0.0,0.0,3.814409732818604,3.814435005187988,9.708406878417009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.986328125,0.0,1706.4912109375,1895.4371337890625,0.0,3863.459228515625,0.9408480525016784,1.0,0.0,3.0,1.0,0.0
18194280,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8274444341659546,0.4022703766822815,0.3648599982261657,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9860416054725648,0.6775234341621399,0.6418856978416443,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9011277556419371,0.5239824652671814,0.3677141368389129,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8546637296676636,0.4465295076370239,0.4256065487861633,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7055373191833496,0.2446492463350296,1.1191086769104004,285.00799560546875,284.95001220703125,301.4646911621094,292.1216735839844,298.4710693359375,297.2315979003906,285.0072937011719,1.0,0.6628708243370056,0.3884229362010956,0.3884229362010956,1.0,1.0,-3.505777835845948,1.025626301765442,2.480151414871216,0.2366597354412078,0.9827615022659302,0.9827615022659302,0.0,218.2949676513672,195.0,58043.8359375,0.0,3673.437744140625,1.0,279.4427795410156,283.0806884765625,295.1015319824219,298.7961120605469,293.1499938964844,293.1499938964844,279.1499938964844,33774.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500551819801332,1.0,0.0,0.0,3.814409732818604,3.814435005187988,9.708406878417009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.986328125,0.0,1706.4912109375,1895.4371337890625,0.0,3863.459228515625,0.9408480525016784,1.0,0.0,3.0,1.0,0.0
18194340,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8397748470306396,0.4019010365009308,0.3644028902053833,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9985774159431458,0.6778934597969055,0.642045795917511,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9185075759887696,0.5260373950004578,0.3690169155597687,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8687790632247925,0.4471616446971893,0.4259940385818481,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7171187996864319,0.244852527976036,1.118556022644043,284.891357421875,284.95001220703125,301.45001220703125,292.08935546875,298.46099853515625,297.22784423828125,284.8929443359375,1.0,0.6571075320243835,0.3875590562820434,0.3875590562820434,1.0,1.0,-3.506761312484741,1.02335786819458,2.483403444290161,0.2343970984220504,0.8795382380485535,0.8795382380485535,0.0,206.94569396972656,183.0,58743.5,0.0,3607.943359375,1.0,279.15625,282.9425964355469,295.1165466308594,298.92156982421875,293.1499938964844,293.1499938964844,279.45001220703125,38982.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592174291610718,1.0,0.0,0.0,3.705740213394165,3.70576524734497,9.163117056232296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.81591796875,0.0,1618.728271484375,1895.4371337890625,0.0,3945.607177734375,0.9198617935180664,1.0,0.0,3.0,1.0,0.0
18194400,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8397748470306396,0.4019010365009308,0.3644028902053833,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9985774159431458,0.6778934597969055,0.642045795917511,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9185075759887696,0.5260373950004578,0.3690169155597687,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8687790632247925,0.4471616446971893,0.4259940385818481,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7171187996864319,0.244852527976036,1.118556022644043,284.891357421875,284.95001220703125,301.45001220703125,292.08935546875,298.46099853515625,297.22784423828125,284.8929443359375,1.0,0.6571075320243835,0.3875590562820434,0.3875590562820434,1.0,1.0,-3.506761312484741,1.02335786819458,2.483403444290161,0.2343970984220504,0.8795382380485535,0.8795382380485535,0.0,206.94569396972656,183.0,58743.5,0.0,3607.943359375,1.0,279.15625,282.9425964355469,295.1165466308594,298.92156982421875,293.1499938964844,293.1499938964844,279.45001220703125,38982.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592174291610718,1.0,0.0,0.0,3.705740213394165,3.70576524734497,9.163117056232296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.81591796875,0.0,1618.728271484375,1895.4371337890625,0.0,3945.607177734375,0.9198617935180664,1.0,0.0,3.0,1.0,0.0
18194460,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8522761464118958,0.4024580717086792,0.3642584085464477,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6809232831001282,0.6164774894714355,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.936882495880127,0.5290650129318237,0.3706147968769073,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.883026659488678,0.4484293162822723,0.4265786111354828,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7276654839515686,0.2453928142786026,1.118481993675232,284.994873046875,284.95001220703125,301.4385986328125,292.0585327148437,298.4599914550781,297.236328125,284.99481201171875,1.0,0.6502066850662231,0.3867388665676117,0.3867388665676117,1.0,1.0,-3.4963269233703613,1.01748788356781,2.478839159011841,0.2290718853473663,0.9670952558517456,0.9670952558517456,0.0,196.4091186523437,171.0,57677.5234375,0.0,3501.6181640625,1.0,279.44268798828125,283.0762023925781,295.03564453125,298.7096252441406,293.1499938964844,293.1499938964844,279.1499938964844,34097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510310292243958,1.0,0.0,0.0,3.792640447616577,3.792665481567383,9.597908956493484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.375,0.0,1682.93896484375,1895.4371337890625,0.0,3872.245849609375,0.936051309108734,1.0,0.0,3.0,1.0,0.0
18194520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8522761464118958,0.4024580717086792,0.3642584085464477,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6809232831001282,0.6164774894714355,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.936882495880127,0.5290650129318237,0.3706147968769073,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.883026659488678,0.4484293162822723,0.4265786111354828,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7276654839515686,0.2453928142786026,1.118481993675232,284.994873046875,284.95001220703125,301.4385986328125,292.0585327148437,298.4599914550781,297.236328125,284.99481201171875,1.0,0.6502066850662231,0.3867388665676117,0.3867388665676117,1.0,1.0,-3.4963269233703613,1.01748788356781,2.478839159011841,0.2290718853473663,0.9670952558517456,0.9670952558517456,0.0,196.4091186523437,171.0,57677.5234375,0.0,3501.6181640625,1.0,279.44268798828125,283.0762023925781,295.03564453125,298.7096252441406,293.1499938964844,293.1499938964844,279.1499938964844,34097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510310292243958,1.0,0.0,0.0,3.792640447616577,3.792665481567383,9.597908956493484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.375,0.0,1682.93896484375,1895.4371337890625,0.0,3872.245849609375,0.936051309108734,1.0,0.0,3.0,1.0,0.0
18194580,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8603253960609436,0.4018580019474029,0.363808125257492,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6866484880447388,0.5982560515403748,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.948926568031311,0.5309911370277405,0.3719981908798218,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8924292922019958,0.4488212764263153,0.4269753396511078,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7343865036964417,0.2454185485839843,1.1182781457901,284.8778076171875,284.95001220703125,301.4327697753906,292.0298767089844,298.4603881835937,297.2462158203125,284.8792724609375,1.0,0.6410230994224548,0.3859186470508575,0.3859186470508575,1.0,1.0,-3.457882165908813,1.0020118951797483,2.4558703899383545,0.2245246469974517,0.8526883125305176,0.8526883125305176,0.0,188.87283325195312,159.0,57659.7578125,0.0,3383.4267578125,1.0,279.1570739746094,282.9488525390625,295.04608154296875,298.7939453125,293.1499938964844,293.1499938964844,279.45001220703125,40264.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580672979354858,1.0,0.0,0.0,3.6318013668060303,3.6318259239196777,8.801110311651428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.88232421875,0.0,1544.7674560546875,1895.4371337890625,0.0,3935.338623046875,0.904331922531128,1.0,0.0,3.0,1.0,0.0
18194640,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8603253960609436,0.4018580019474029,0.363808125257492,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6866484880447388,0.5982560515403748,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.948926568031311,0.5309911370277405,0.3719981908798218,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8924292922019958,0.4488212764263153,0.4269753396511078,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7343865036964417,0.2454185485839843,1.1182781457901,284.8778076171875,284.95001220703125,301.4327697753906,292.0298767089844,298.4603881835937,297.2462158203125,284.8792724609375,1.0,0.6410230994224548,0.3859186470508575,0.3859186470508575,1.0,1.0,-3.457882165908813,1.0020118951797483,2.4558703899383545,0.2245246469974517,0.8526883125305176,0.8526883125305176,0.0,188.87283325195312,159.0,57659.7578125,0.0,3383.4267578125,1.0,279.1570739746094,282.9488525390625,295.04608154296875,298.7939453125,293.1499938964844,293.1499938964844,279.45001220703125,40264.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580672979354858,1.0,0.0,0.0,3.6318013668060303,3.6318259239196777,8.801110311651428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.88232421875,0.0,1544.7674560546875,1895.4371337890625,0.0,3935.338623046875,0.904331922531128,1.0,0.0,3.0,1.0,0.0
18194700,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8665590286254883,0.402018278837204,0.3635336756706238,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.6907366514205933,0.5849353075027466,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.957340657711029,0.5324389934539795,0.3726733922958374,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8994422554969788,0.4493297636508941,0.4270892143249511,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7394357919692993,0.2456160634756088,1.117806315422058,284.9917907714844,284.95001220703125,301.4317932128906,292.0163269042969,298.4679260253906,297.2604675292969,284.9925842285156,1.0,0.6362665891647339,0.3855085372924804,0.3855085372924804,1.0,1.0,-3.4419105052948,0.995431423187256,2.446479082107544,0.2215321809053421,0.9244465231895448,0.9244465231895448,0.0,183.9351043701172,159.0,56533.984375,0.0,3317.053955078125,1.0,279.4009094238281,283.089599609375,294.97393798828125,298.547119140625,293.1499938964844,293.1499938964844,279.45001220703125,35383.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506728053092957,1.0,0.0,0.0,3.6571099758148193,3.6571338176727295,8.924200756155187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.54150390625,0.0,1536.4696044921875,1895.4371337890625,0.0,3869.02099609375,0.9081055521965028,1.0,0.0,3.0,1.0,0.0
18194760,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8741058111190796,0.4023158550262451,0.3636215031147003,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,0.6955079436302185,0.5701633095741272,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9666683077812196,0.5340275764465332,0.3736340999603271,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9078227281570436,0.4499655067920685,0.4274896681308746,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7454801201820374,0.2459302544593811,1.1182096004486084,284.9787292480469,284.95001220703125,301.4320983886719,292.00323486328125,298.48046875,297.2799377441406,284.977294921875,1.0,0.6313745379447937,0.3853997588157654,0.3853997588157654,1.0,1.0,-3.426370859146118,0.9898316264152528,2.4365391731262207,0.2194388955831527,0.9279448986053468,0.9279448986053468,0.0,178.6729736328125,177.0,56311.61328125,0.0,3250.342041015625,1.0,279.4429931640625,283.08209228515625,294.96588134765625,298.560302734375,293.1499938964844,293.1499938964844,279.1499938964844,34676.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946941614151001,1.0,0.0,0.0,3.6996238231658936,3.699648141860962,9.132893978858192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.626953125,0.0,1579.0455322265625,1895.4371337890625,0.0,3835.36865234375,0.9152651429176332,1.0,0.0,3.0,1.0,0.0
18194820,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8759773373603821,0.4019577801227569,0.3634529709815979,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7033165693283081,0.5663066506385803,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9702612161636353,0.5363187789916992,0.3753139972686767,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9105947017669678,0.4505326449871063,0.4281363785266876,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474231719970703,0.2462626546621322,1.1197996139526367,284.9025573730469,284.95001220703125,301.4362487792969,291.9784545898437,298.4983825683594,297.3047180175781,284.90399169921875,1.0,0.6315441727638245,0.3851821720600128,0.3851821720600128,1.0,1.0,-3.426187038421631,0.989158034324646,2.437028884887696,0.2182331979274749,0.844305694103241,0.844305694103241,0.0,177.45892333984375,195.0,56737.078125,0.0,3242.871826171875,1.0,279.158203125,282.989990234375,294.98809814453125,298.6616516113281,293.1499938964844,293.1499938964844,279.45001220703125,39463.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525700211524964,1.0,0.0,0.0,3.537416696548462,3.537440299987793,8.349601330337464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.29541015625,0.0,1436.602783203125,1895.4371337890625,0.0,3886.085205078125,0.8833335041999817,1.0,0.0,3.0,1.0,0.0
18194880,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8759773373603821,0.4019577801227569,0.3634529709815979,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7033165693283081,0.5663066506385803,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9702612161636353,0.5363187789916992,0.3753139972686767,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9105947017669678,0.4505326449871063,0.4281363785266876,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7474231719970703,0.2462626546621322,1.1197996139526367,284.9025573730469,284.95001220703125,301.4362487792969,291.9784545898437,298.4983825683594,297.3047180175781,284.90399169921875,1.0,0.6315441727638245,0.3851821720600128,0.3851821720600128,1.0,1.0,-3.426187038421631,0.989158034324646,2.437028884887696,0.2182331979274749,0.844305694103241,0.844305694103241,0.0,177.45892333984375,195.0,56737.078125,0.0,3242.871826171875,1.0,279.158203125,282.989990234375,294.98809814453125,298.6616516113281,293.1499938964844,293.1499938964844,279.45001220703125,39463.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525700211524964,1.0,0.0,0.0,3.537416696548462,3.537440299987793,8.349601330337464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.29541015625,0.0,1436.602783203125,1895.4371337890625,0.0,3886.085205078125,0.8833335041999817,1.0,0.0,3.0,1.0,0.0
18194940,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8697878122329712,0.402593046426773,0.3639432191848755,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.7083574533462524,0.5791226029396057,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9650684595108032,0.5398075580596924,0.3776365220546722,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.90416020154953,0.4518266320228576,0.4293153584003448,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7429176568984985,0.2470411509275436,1.123442530632019,285.0181579589844,284.95001220703125,301.4448547363281,291.9554138183594,298.5122375488281,297.3199768066406,285.01806640625,1.0,0.6378372311592102,0.3849645853042602,0.3849645853042602,1.0,1.0,-3.4507572650909424,0.9967696070671082,2.453987598419189,0.2201064527034759,0.9492717385292052,0.9492717385292052,0.0,182.4786834716797,213.0,56392.515625,0.0,3329.145263671875,1.0,279.44158935546875,283.11993408203125,294.9297790527344,298.50518798828125,293.1499938964844,293.1499938964844,279.1499938964844,33066.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436936378479004,1.0,0.0,0.0,3.6647119522094727,3.664735555648804,8.961339972302085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6806640625,0.0,1527.556884765625,1895.4371337890625,0.0,3805.9755859375,0.9067503809928894,1.0,0.0,3.0,1.0,0.0
18195000,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8697878122329712,0.402593046426773,0.3639432191848755,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.7083574533462524,0.5791226029396057,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9650684595108032,0.5398075580596924,0.3776365220546722,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.90416020154953,0.4518266320228576,0.4293153584003448,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7429176568984985,0.2470411509275436,1.123442530632019,285.0181579589844,284.95001220703125,301.4448547363281,291.9554138183594,298.5122375488281,297.3199768066406,285.01806640625,1.0,0.6378372311592102,0.3849645853042602,0.3849645853042602,1.0,1.0,-3.4507572650909424,0.9967696070671082,2.453987598419189,0.2201064527034759,0.9492717385292052,0.9492717385292052,0.0,182.4786834716797,213.0,56392.515625,0.0,3329.145263671875,1.0,279.44158935546875,283.11993408203125,294.9297790527344,298.50518798828125,293.1499938964844,293.1499938964844,279.1499938964844,33066.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436936378479004,1.0,0.0,0.0,3.6647119522094727,3.664735555648804,8.961339972302085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6806640625,0.0,1527.556884765625,1895.4371337890625,0.0,3805.9755859375,0.9067503809928894,1.0,0.0,3.0,1.0,0.0
18195060,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8577595353126526,0.4021032452583313,0.3640800714492798,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.7087234854698181,0.6041670441627502,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9527065753936768,0.5422611236572266,0.3797637224197387,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8917829990386963,0.4522714614868164,0.4302849173545837,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7338942289352417,0.2473059296607971,1.126878261566162,284.9210510253906,284.95001220703125,301.4575500488281,291.9339599609375,298.5040283203125,297.3042297363281,284.92236328125,1.0,0.6481950879096985,0.384207010269165,0.384207010269165,1.0,1.0,-3.488893508911133,1.0073223114013672,2.4815709590911865,0.2220954447984695,0.8733468055725098,0.8733468055725098,0.0,192.13807678222656,231.0,57675.51171875,0.0,3476.43212890625,1.0,279.15802001953125,282.98944091796875,294.96795654296875,298.68768310546875,293.1499938964844,293.1499938964844,279.45001220703125,37509.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543752670288086,1.0,0.0,0.0,3.5971806049346924,3.5972042083740234,8.634113441985392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.51904296875,0.0,1486.327880859375,1895.4371337890625,0.0,3902.291015625,0.8949106335639954,1.0,0.0,3.0,1.0,0.0
18195120,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8577595353126526,0.4021032452583313,0.3640800714492798,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.7087234854698181,0.6041670441627502,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9527065753936768,0.5422611236572266,0.3797637224197387,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8917829990386963,0.4522714614868164,0.4302849173545837,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7338942289352417,0.2473059296607971,1.126878261566162,284.9210510253906,284.95001220703125,301.4575500488281,291.9339599609375,298.5040283203125,297.3042297363281,284.92236328125,1.0,0.6481950879096985,0.384207010269165,0.384207010269165,1.0,1.0,-3.488893508911133,1.0073223114013672,2.4815709590911865,0.2220954447984695,0.8733468055725098,0.8733468055725098,0.0,192.13807678222656,231.0,57675.51171875,0.0,3476.43212890625,1.0,279.15802001953125,282.98944091796875,294.96795654296875,298.68768310546875,293.1499938964844,293.1499938964844,279.45001220703125,37509.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543752670288086,1.0,0.0,0.0,3.5971806049346924,3.5972042083740234,8.634113441985392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.51904296875,0.0,1486.327880859375,1895.4371337890625,0.0,3902.291015625,0.8949106335639954,1.0,0.0,3.0,1.0,0.0
18195180,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8442161083221436,0.4024952352046966,0.3645759224891662,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.7065616250038147,0.6355645060539246,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9370134472846984,0.5456751585006714,0.382228136062622,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8773157000541687,0.4533256590366363,0.4314800798892975,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.723228394985199,0.2477998286485672,1.1305625438690186,285.0393371582031,284.95001220703125,301.4739685058594,291.9139709472656,298.49395751953125,297.2837829589844,285.03912353515625,1.0,0.6610928177833557,0.3834494650363922,0.3834494650363922,1.0,1.0,-3.5360770225524902,1.020769715309143,2.5153071880340576,0.2249155789613723,0.9930585622787476,0.9930585622787476,0.0,204.71864318847656,234.0,57618.921875,0.0,3666.649658203125,1.0,279.442138671875,283.1174011230469,294.9081726074219,298.5559997558594,293.1499938964844,293.1499938964844,279.1499938964844,32280.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496338963508606,1.0,0.0,0.0,3.7481131553649902,3.7481374740600586,9.373864600092928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.8447265625,0.0,1616.51123046875,1895.4371337890625,0.0,3859.663330078125,0.924959361553192,1.0,0.0,3.0,1.0,0.0
18195240,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8442161083221436,0.4024952352046966,0.3645759224891662,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.7065616250038147,0.6355645060539246,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9370134472846984,0.5456751585006714,0.382228136062622,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8773157000541687,0.4533256590366363,0.4314800798892975,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.723228394985199,0.2477998286485672,1.1305625438690186,285.0393371582031,284.95001220703125,301.4739685058594,291.9139709472656,298.49395751953125,297.2837829589844,285.03912353515625,1.0,0.6610928177833557,0.3834494650363922,0.3834494650363922,1.0,1.0,-3.5360770225524902,1.020769715309143,2.5153071880340576,0.2249155789613723,0.9930585622787476,0.9930585622787476,0.0,204.71864318847656,234.0,57618.921875,0.0,3666.649658203125,1.0,279.442138671875,283.1174011230469,294.9081726074219,298.5559997558594,293.1499938964844,293.1499938964844,279.1499938964844,32280.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496338963508606,1.0,0.0,0.0,3.7481131553649902,3.7481374740600586,9.373864600092928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.8447265625,0.0,1616.51123046875,1895.4371337890625,0.0,3859.663330078125,0.924959361553192,1.0,0.0,3.0,1.0,0.0
18195300,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8391003608703613,0.4022158086299896,0.3647697269916534,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7042103409767151,0.6482479572296143,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9309929609298706,0.5469062924385071,0.3834249377250671,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8718647956848145,0.4535118341445923,0.4320500791072845,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7190766930580139,0.2478319406509399,1.1321767568588257,284.9081726074219,284.95001220703125,301.4834899902344,291.9044494628906,298.4839782714844,297.2664794921875,284.9046936035156,1.0,0.6660932302474976,0.3830706775188446,0.3830706775188446,1.0,1.0,-3.555657148361206,1.0261104106903076,2.5295467376708984,0.2261755615472793,0.9145002365112304,0.9145002365112304,0.0,210.0028076171875,234.0,58956.56640625,0.0,3747.343017578125,1.0,279.19500732421875,282.9520263671875,294.957763671875,298.79168701171875,293.1499938964844,293.1499938964844,279.1499938964844,35309.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581133723258972,1.0,0.0,0.0,3.760669708251953,3.76069450378418,9.436776053917128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.3291015625,0.0,1654.4925537109375,1895.4371337890625,0.0,3935.75048828125,0.9280349016189576,1.0,0.0,3.0,1.0,0.0
18195360,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8343051671981812,0.4016745984554291,0.364487886428833,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7013682723045349,0.6597087383270264,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9254351258277892,0.5478869080543518,0.384253591299057,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8668659329414368,0.4534502625465393,0.4322143495082855,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7151104211807251,0.2476877570152282,1.1325362920761108,284.9117431640625,284.95001220703125,301.4937744140625,291.895263671875,298.4718322753906,297.2478942871094,284.9131774902344,1.0,0.6703854203224182,0.3823018372058868,0.3823018372058868,1.0,1.0,-3.570720195770264,1.028826117515564,2.5418941974639893,0.2256615757942199,0.902056872844696,0.902056872844696,0.0,214.7254943847656,237.0,59057.63671875,0.0,3814.03564453125,1.0,279.156494140625,282.9544372558594,294.942138671875,298.75067138671875,293.1499938964844,293.1499938964844,278.8500061035156,37094.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627625942230223,1.0,0.0,0.0,3.715165138244629,3.7151901721954346,9.209786639985396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.03125,0.0,1615.218994140625,1895.4371337890625,0.0,3977.173583984375,0.9205938577651978,1.0,0.0,3.0,1.0,0.0
18195420,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8228228688240051,0.4005634784698486,0.3638420403003692,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9898682832717896,0.6965649127960205,0.661037027835846,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9118195176124572,0.5498443245887756,0.3858686983585357,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8548161387443542,0.4531771838665008,0.4323696494102478,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7047266364097595,0.2472384870052337,1.1325665712356567,284.8838195800781,284.95001220703125,301.5166015625,291.8777770996094,298.4554443359375,297.2232666015625,284.8855285644531,1.0,0.6760337352752686,0.3807641267776489,0.3807641267776489,1.0,1.0,-3.574594020843506,1.0253679752349854,2.5492260456085205,0.2217506468296051,0.8264983296394348,0.8264983296394348,0.0,225.33319091796875,240.0,59313.69140625,0.0,3887.68701171875,1.0,278.858642578125,282.9081420898437,294.90789794921875,298.75830078125,293.1499938964844,293.1499938964844,279.1499938964844,40704.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716199040412904,1.0,0.0,0.0,3.49793004989624,3.497953414916992,8.164235509866558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.56982421875,0.0,1404.2080078125,1895.4371337890625,0.0,4055.46337890625,0.8755525946617126,1.0,0.0,3.0,1.0,0.0
18195480,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8228228688240051,0.4005634784698486,0.3638420403003692,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9898682832717896,0.6965649127960205,0.661037027835846,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9118195176124572,0.5498443245887756,0.3858686983585357,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8548161387443542,0.4531771838665008,0.4323696494102478,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7047266364097595,0.2472384870052337,1.1325665712356567,284.8838195800781,284.95001220703125,301.5166015625,291.8777770996094,298.4554443359375,297.2232666015625,284.8855285644531,1.0,0.6760337352752686,0.3807641267776489,0.3807641267776489,1.0,1.0,-3.574594020843506,1.0253679752349854,2.5492260456085205,0.2217506468296051,0.8264983296394348,0.8264983296394348,0.0,225.33319091796875,240.0,59313.69140625,0.0,3887.68701171875,1.0,278.858642578125,282.9081420898437,294.90789794921875,298.75830078125,293.1499938964844,293.1499938964844,279.1499938964844,40704.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716199040412904,1.0,0.0,0.0,3.49793004989624,3.497953414916992,8.164235509866558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.56982421875,0.0,1404.2080078125,1895.4371337890625,0.0,4055.46337890625,0.8755525946617126,1.0,0.0,3.0,1.0,0.0
18195540,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8165007829666138,0.4007494747638702,0.3640150427818298,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.982472002506256,0.6957772970199585,0.6597936749458313,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9054769277572632,0.5531648993492126,0.3881638944149017,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8483934998512268,0.4539282917976379,0.4331096112728119,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6988089084625244,0.247432455420494,1.1339191198349,284.99169921875,284.95001220703125,301.54205322265625,291.861328125,298.457763671875,297.2240600585937,284.9914245605469,1.0,0.6797299981117249,0.3792264461517334,0.3792264461517334,1.0,1.0,-3.577744007110596,1.021672010421753,2.5560719966888428,0.217388242483139,0.9119589924812316,0.9119589924812316,0.0,231.99514770507807,243.0,58577.60546875,0.0,3937.397705078125,1.0,279.1411437988281,283.0390930175781,294.8353881835937,298.55670166015625,293.1499938964844,293.1499938964844,278.8500061035156,34139.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624207615852356,1.0,0.0,0.0,3.5919363498687744,3.591959476470948,8.608957386968541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.0068359375,0.0,1455.82373046875,1895.4371337890625,0.0,3974.135009765625,0.8910888433456421,1.0,0.0,3.0,1.0,0.0
18195600,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8165007829666138,0.4007494747638702,0.3640150427818298,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.982472002506256,0.6957772970199585,0.6597936749458313,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9054769277572632,0.5531648993492126,0.3881638944149017,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8483934998512268,0.4539282917976379,0.4331096112728119,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6988089084625244,0.247432455420494,1.1339191198349,284.99169921875,284.95001220703125,301.54205322265625,291.861328125,298.457763671875,297.2240600585937,284.9914245605469,1.0,0.6797299981117249,0.3792264461517334,0.3792264461517334,1.0,1.0,-3.577744007110596,1.021672010421753,2.5560719966888428,0.217388242483139,0.9119589924812316,0.9119589924812316,0.0,231.99514770507807,243.0,58577.60546875,0.0,3937.397705078125,1.0,279.1411437988281,283.0390930175781,294.8353881835937,298.55670166015625,293.1499938964844,293.1499938964844,278.8500061035156,34139.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624207615852356,1.0,0.0,0.0,3.5919363498687744,3.591959476470948,8.608957386968541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.0068359375,0.0,1455.82373046875,1895.4371337890625,0.0,3974.135009765625,0.8910888433456421,1.0,0.0,3.0,1.0,0.0
18195660,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8115649223327637,0.4000020623207092,0.3637490272521972,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9769381284713744,0.6948987245559692,0.6592779755592346,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.901358127593994,0.5555508136749268,0.390121579170227,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8437803387641907,0.454019159078598,0.4335743486881256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.694514811038971,0.2473220378160476,1.134834885597229,284.91180419921875,284.95001220703125,301.56982421875,291.84576416015625,298.45880126953125,297.21893310546875,284.9122619628906,1.0,0.6826183795928955,0.3783751130104065,0.3783751130104065,1.0,1.0,-3.580827236175537,1.0199836492538452,2.5608434677124023,0.2151687890291214,0.8364084362983704,0.8364084362983704,0.0,237.07945251464844,246.0,59149.66796875,0.0,3976.43359375,1.0,278.85888671875,282.93719482421875,294.8648681640625,298.6881103515625,293.1499938964844,293.1499938964844,279.1499938964844,38687.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698805809020996,1.0,0.0,0.0,3.466226577758789,3.466249465942383,8.016913852770813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.26318359375,0.0,1357.258056640625,1895.4371337890625,0.0,4040.156494140625,0.8668030500411987,1.0,0.0,3.0,1.0,0.0
18195720,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8115649223327637,0.4000020623207092,0.3637490272521972,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9769381284713744,0.6948987245559692,0.6592779755592346,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.901358127593994,0.5555508136749268,0.390121579170227,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8437803387641907,0.454019159078598,0.4335743486881256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.694514811038971,0.2473220378160476,1.134834885597229,284.91180419921875,284.95001220703125,301.56982421875,291.84576416015625,298.45880126953125,297.21893310546875,284.9122619628906,1.0,0.6826183795928955,0.3783751130104065,0.3783751130104065,1.0,1.0,-3.580827236175537,1.0199836492538452,2.5608434677124023,0.2151687890291214,0.8364084362983704,0.8364084362983704,0.0,237.07945251464844,246.0,59149.66796875,0.0,3976.43359375,1.0,278.85888671875,282.93719482421875,294.8648681640625,298.6881103515625,293.1499938964844,293.1499938964844,279.1499938964844,38687.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698805809020996,1.0,0.0,0.0,3.466226577758789,3.466249465942383,8.016913852770813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.26318359375,0.0,1357.258056640625,1895.4371337890625,0.0,4040.156494140625,0.8668030500411987,1.0,0.0,3.0,1.0,0.0
18195780,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8083444833755493,0.4001024663448334,0.3637726902961731,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9733453392982484,0.695283830165863,0.6594792008399963,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8993661999702454,0.5588623881340027,0.3923516273498535,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8409348130226135,0.4547340273857116,0.4342107772827148,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6918010115623474,0.2475883811712265,1.1361311674118042,285.0,284.95001220703125,301.5994873046875,291.8310241699219,298.4671325683594,297.22283935546875,284.999267578125,1.0,0.6851209402084351,0.3775237798690796,0.3775237798690796,1.0,1.0,-3.586097478866577,1.0190833806991575,2.567014217376709,0.2130559384822845,0.9194283485412598,0.9194283485412598,0.0,240.7225799560547,249.0,58555.78125,0.0,4012.40283203125,1.0,279.1409912109375,283.04644775390625,294.8092041015625,298.5251770019531,293.1499938964844,293.1499938964844,278.8500061035156,33403.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619969725608826,1.0,0.0,0.0,3.584653615951538,3.584676504135132,8.574082812629058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.693359375,0.0,1442.5966796875,1895.4371337890625,0.0,3970.366943359375,0.8888097405433655,1.0,0.0,3.0,1.0,0.0
18195840,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8083444833755493,0.4001024663448334,0.3637726902961731,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9733453392982484,0.695283830165863,0.6594792008399963,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8993661999702454,0.5588623881340027,0.3923516273498535,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8409348130226135,0.4547340273857116,0.4342107772827148,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6918010115623474,0.2475883811712265,1.1361311674118042,285.0,284.95001220703125,301.5994873046875,291.8310241699219,298.4671325683594,297.22283935546875,284.999267578125,1.0,0.6851209402084351,0.3775237798690796,0.3775237798690796,1.0,1.0,-3.586097478866577,1.0190833806991575,2.567014217376709,0.2130559384822845,0.9194283485412598,0.9194283485412598,0.0,240.7225799560547,249.0,58555.78125,0.0,4012.40283203125,1.0,279.1409912109375,283.04644775390625,294.8092041015625,298.5251770019531,293.1499938964844,293.1499938964844,278.8500061035156,33403.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619969725608826,1.0,0.0,0.0,3.584653615951538,3.584676504135132,8.574082812629058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.693359375,0.0,1442.5966796875,1895.4371337890625,0.0,3970.366943359375,0.8888097405433655,1.0,0.0,3.0,1.0,0.0
18195900,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8067596554756165,0.3997172713279724,0.3637327253818512,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9716209769248962,0.695035994052887,0.6595931053161621,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8984394073486328,0.560066819190979,0.3934270441532135,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8395996689796448,0.4547786712646484,0.4345130324363708,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6905456185340881,0.2475670576095581,1.1368577480316162,284.8837585449219,284.95001220703125,301.61492919921875,291.8238830566406,298.4686279296875,297.220947265625,284.8832702636719,1.0,0.6863199472427368,0.3770981132984161,0.3770981132984161,1.0,1.0,-3.5887250900268555,1.0186207294464111,2.5701043605804443,0.2121168076992035,0.8387891054153442,0.8387891054153442,0.0,242.48779296875,249.0,59367.55859375,0.0,4030.047607421875,1.0,278.8997802734375,282.9078369140625,294.8570556640625,298.73028564453125,293.1499938964844,293.1499938964844,278.8500061035156,37976.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682711362838744,1.0,0.0,0.0,3.5432674884796143,3.543290853500366,8.377243716495286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0419921875,0.0,1431.9876708984375,1895.4371337890625,0.0,4025.96337890625,0.8806886672973633,1.0,0.0,3.0,1.0,0.0
18195960,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8045514225959778,0.3992348313331604,0.3633615970611572,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9692773818969728,0.6946580410003662,0.6593093872070312,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8969107866287231,0.5611882209777832,0.3942413926124573,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8377606868743896,0.4547074437141418,0.43453249335289,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6888120174407959,0.2474607080221176,1.1368229389190674,284.9104309082031,284.95001220703125,301.6307067871094,291.8169250488281,298.4693908691406,297.2179260253906,284.9114685058594,1.0,0.68734210729599,0.3766781985759735,0.3766781985759735,1.0,1.0,-3.588900566101074,1.0173726081848145,2.57152795791626,0.2108890414237976,0.838886022567749,0.838886022567749,0.0,244.5265655517578,252.0,59161.73046875,0.0,4043.010009765625,1.0,278.8582458496094,282.9351806640625,294.8412475585937,298.66558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38645.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705165028572084,1.0,0.0,0.0,3.4675776958465576,3.4676003456115723,8.023164355108747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.3515625,0.0,1358.334228515625,1895.4371337890625,0.0,4045.757080078125,0.8670878410339355,1.0,0.0,3.0,1.0,0.0
