time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8018645644187927,0.3992690145969391,0.3632816672325134,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9663231372833252,0.6950567364692688,0.6595232486724854,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.895676851272583,0.5644960999488831,0.3964338600635528,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8355672955513,0.4553339779376983,0.4350455403327942,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6866946220397949,0.2476994693279266,1.137862205505371,284.9981384277344,284.95001220703125,301.66314697265625,291.8033447265625,298.4783935546875,297.2218322753906,284.9973449707031,1.0,0.6894574165344238,0.3758383691310882,0.3758383691310882,1.0,1.0,-3.5935580730438232,1.0162910223007202,2.5772671699523926,0.208720713853836,0.920420229434967,0.920420229434967,0.0,247.5462646484375,255.0,58574.25390625,0.0,4073.720458984375,1.0,279.1410217285156,283.0433044433594,294.7833557128906,298.500732421875,293.1499938964844,293.1499938964844,278.8500061035156,33391.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629532098770142,1.0,0.0,0.0,3.588682174682617,3.588705062866211,8.59336580560921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9912109375,0.0,1446.822998046875,1895.4371337890625,0.0,3978.866943359375,0.8896877765655518,1.0,0.0,3.0,1.0,0.0
18196080,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8018645644187927,0.3992690145969391,0.3632816672325134,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9663231372833252,0.6950567364692688,0.6595232486724854,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.895676851272583,0.5644960999488831,0.3964338600635528,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8355672955513,0.4553339779376983,0.4350455403327942,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6866946220397949,0.2476994693279266,1.137862205505371,284.9981384277344,284.95001220703125,301.66314697265625,291.8033447265625,298.4783935546875,297.2218322753906,284.9973449707031,1.0,0.6894574165344238,0.3758383691310882,0.3758383691310882,1.0,1.0,-3.5935580730438232,1.0162910223007202,2.5772671699523926,0.208720713853836,0.920420229434967,0.920420229434967,0.0,247.5462646484375,255.0,58574.25390625,0.0,4073.720458984375,1.0,279.1410217285156,283.0433044433594,294.7833557128906,298.500732421875,293.1499938964844,293.1499938964844,278.8500061035156,33391.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629532098770142,1.0,0.0,0.0,3.588682174682617,3.588705062866211,8.59336580560921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9912109375,0.0,1446.822998046875,1895.4371337890625,0.0,3978.866943359375,0.8896877765655518,1.0,0.0,3.0,1.0,0.0
18196140,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7984554767608643,0.3983743786811828,0.3628208339214325,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9625661969184875,0.6943894028663635,0.6593025922775269,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.893703281879425,0.5668351650238037,0.398315966129303,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8328104019165039,0.4552523195743561,0.4352911710739136,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6840818524360657,0.247550830245018,1.1383823156356812,284.90875244140625,284.95001220703125,301.6964416503906,291.7901916503906,298.4812316894531,297.21710205078125,284.90924072265625,1.0,0.6914525032043457,0.374998539686203,0.374998539686203,1.0,1.0,-3.595932483673096,1.014446496963501,2.5814859867095947,0.2065057158470153,0.8388596177101135,0.8388596177101135,0.0,251.0106964111328,258.0,59187.3828125,0.0,4101.22509765625,1.0,278.8588562011719,282.9317626953125,294.814208984375,298.63946533203125,293.1499938964844,293.1499938964844,279.1499938964844,38506.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714854955673218,1.0,0.0,0.0,3.47297739982605,3.473000288009644,8.048171480368183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.12060546875,0.0,1362.8402099609375,1895.4371337890625,0.0,4054.281494140625,0.8680981993675232,1.0,0.0,3.0,1.0,0.0
18196200,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7984554767608643,0.3983743786811828,0.3628208339214325,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9625661969184875,0.6943894028663635,0.6593025922775269,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.893703281879425,0.5668351650238037,0.398315966129303,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8328104019165039,0.4552523195743561,0.4352911710739136,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6840818524360657,0.247550830245018,1.1383823156356812,284.90875244140625,284.95001220703125,301.6964416503906,291.7901916503906,298.4812316894531,297.21710205078125,284.90924072265625,1.0,0.6914525032043457,0.374998539686203,0.374998539686203,1.0,1.0,-3.595932483673096,1.014446496963501,2.5814859867095947,0.2065057158470153,0.8388596177101135,0.8388596177101135,0.0,251.0106964111328,258.0,59187.3828125,0.0,4101.22509765625,1.0,278.8588562011719,282.9317626953125,294.814208984375,298.63946533203125,293.1499938964844,293.1499938964844,279.1499938964844,38506.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714854955673218,1.0,0.0,0.0,3.47297739982605,3.473000288009644,8.048171480368183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.12060546875,0.0,1362.8402099609375,1895.4371337890625,0.0,4054.281494140625,0.8680981993675232,1.0,0.0,3.0,1.0,0.0
18196260,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7960454225540161,0.3983961045742035,0.3627269268035888,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9598017930984496,0.6947329640388489,0.6594671607017517,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8927770853042603,0.5701693296432495,0.4005250632762909,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8308796882629395,0.4558462798595428,0.4357664883136749,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6822041273117065,0.2477748692035675,1.1393252611160278,284.9975280761719,284.95001220703125,301.73016357421875,291.77734375,298.49078369140625,297.2211303710937,284.99676513671875,1.0,0.69343501329422,0.3742032945156097,0.3742032945156097,1.0,1.0,-3.6003730297088623,1.013413667678833,2.5869593620300293,0.2044294029474258,0.9203579425811768,0.9203579425811768,0.0,253.8297576904297,261.0,58572.04296875,0.0,4130.25830078125,1.0,279.1410522460937,283.04180908203125,294.7571105957031,298.4739990234375,293.1499938964844,293.1499938964844,278.8500061035156,33420.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639002680778505,1.0,0.0,0.0,3.5899105072021484,3.5899336338043213,8.599249667895492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4228515625,0.0,1448.35498046875,1895.4371337890625,0.0,3987.27587890625,0.8899872303009033,1.0,0.0,3.0,1.0,0.0
18196320,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7960454225540161,0.3983961045742035,0.3627269268035888,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9598017930984496,0.6947329640388489,0.6594671607017517,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8927770853042603,0.5701693296432495,0.4005250632762909,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8308796882629395,0.4558462798595428,0.4357664883136749,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6822041273117065,0.2477748692035675,1.1393252611160278,284.9975280761719,284.95001220703125,301.73016357421875,291.77734375,298.49078369140625,297.2211303710937,284.99676513671875,1.0,0.69343501329422,0.3742032945156097,0.3742032945156097,1.0,1.0,-3.6003730297088623,1.013413667678833,2.5869593620300293,0.2044294029474258,0.9203579425811768,0.9203579425811768,0.0,253.8297576904297,261.0,58572.04296875,0.0,4130.25830078125,1.0,279.1410522460937,283.04180908203125,294.7571105957031,298.4739990234375,293.1499938964844,293.1499938964844,278.8500061035156,33420.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639002680778505,1.0,0.0,0.0,3.5899105072021484,3.5899336338043213,8.599249667895492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4228515625,0.0,1448.35498046875,1895.4371337890625,0.0,3987.27587890625,0.8899872303009033,1.0,0.0,3.0,1.0,0.0
18196380,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7928506135940552,0.3974983394145965,0.3622581362724304,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9561306238174438,0.694007933139801,0.6591895222663879,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8910285234451294,0.572521984577179,0.4024158120155334,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8283233046531677,0.4557428956031799,0.4359861612319946,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6797758936882019,0.2476133555173874,1.1397703886032104,284.90850830078125,284.95001220703125,301.7640380859375,291.7646484375,298.4939880371094,297.216552734375,284.90899658203125,1.0,0.6953462958335876,0.3734080791473388,0.3734080791473388,1.0,1.0,-3.602558135986328,1.0116350650787354,2.5909230709075928,0.2023161649703979,0.8387695550918579,0.8387695550918579,0.0,257.187744140625,264.0,59180.4140625,0.0,4156.69287109375,1.0,278.8588256835937,282.9306945800781,294.7884521484375,298.6128845214844,293.1499938964844,293.1499938964844,279.1499938964844,38526.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723914861679076,1.0,0.0,0.0,3.473442316055298,3.473465204238892,8.050326414377196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.66357421875,0.0,1363.4564208984375,1895.4371337890625,0.0,4062.24267578125,0.8682168126106262,1.0,0.0,3.0,1.0,0.0
18196440,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7928506135940552,0.3974983394145965,0.3622581362724304,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9561306238174438,0.694007933139801,0.6591895222663879,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8910285234451294,0.572521984577179,0.4024158120155334,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8283233046531677,0.4557428956031799,0.4359861612319946,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6797758936882019,0.2476133555173874,1.1397703886032104,284.90850830078125,284.95001220703125,301.7640380859375,291.7646484375,298.4939880371094,297.216552734375,284.90899658203125,1.0,0.6953462958335876,0.3734080791473388,0.3734080791473388,1.0,1.0,-3.602558135986328,1.0116350650787354,2.5909230709075928,0.2023161649703979,0.8387695550918579,0.8387695550918579,0.0,257.187744140625,264.0,59180.4140625,0.0,4156.69287109375,1.0,278.8588256835937,282.9306945800781,294.7884521484375,298.6128845214844,293.1499938964844,293.1499938964844,279.1499938964844,38526.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723914861679076,1.0,0.0,0.0,3.473442316055298,3.473465204238892,8.050326414377196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.66357421875,0.0,1363.4564208984375,1895.4371337890625,0.0,4062.24267578125,0.8682168126106262,1.0,0.0,3.0,1.0,0.0
18196500,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7914083003997803,0.3974582552909851,0.3620579242706299,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9544329643249512,0.6940834522247314,0.6590580344200134,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8903229832649231,0.5741497874259949,0.4034000337123871,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8271613717079163,0.4559767842292785,0.4360872805118561,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6786491870880127,0.2476771622896194,1.1398603916168213,285.01123046875,284.95001220703125,301.7809143066406,291.7583312988281,298.498291015625,297.218017578125,285.0116577148437,1.0,0.6962488889694214,0.3730104565620422,0.3730104565620422,1.0,1.0,-3.6035664081573486,1.0107229948043823,2.592843532562256,0.2011253237724304,0.9111754298210144,0.9111754298210144,0.0,258.7344665527344,264.0,58435.6328125,0.0,4168.89697265625,1.0,279.0975036621094,283.053955078125,294.72967529296875,298.40301513671875,293.1499938964844,293.1499938964844,279.1499938964844,33956.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667083621025084,1.0,0.0,0.0,3.52561092376709,3.5256333351135254,8.293962423522316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.759765625,0.0,1384.3634033203125,1895.4371337890625,0.0,4012.154052734375,0.8776052594184875,1.0,0.0,3.0,1.0,0.0
18196560,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7905698418617249,0.3975170254707336,0.3621540069580078,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.95339697599411,0.6942903995513916,0.6592890620231628,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8902280330657959,0.5758726596832275,0.4046295881271362,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8265067934989929,0.4563204646110534,0.4364387392997741,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6780056357383728,0.2478244453668594,1.1406350135803225,284.9971008300781,284.95001220703125,301.79766845703125,291.75201416015625,298.5035095214844,297.2206726074219,284.9960327148437,1.0,0.6972702145576477,0.3726193606853485,0.3726193606853485,1.0,1.0,-3.6067919731140137,1.0105454921722412,2.5962462425231934,0.2002193927764892,0.9200661778450012,0.9200661778450012,0.0,259.9557189941406,267.0,58562.1328125,0.0,4184.9794921875,1.0,279.1419677734375,283.0403137207031,294.7308044433594,298.44696044921875,293.1499938964844,293.1499938964844,278.8500061035156,33351.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964723825454712,1.0,0.0,0.0,3.591855049133301,3.5918781757354736,8.608568009549344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1279296875,0.0,1449.9344482421875,1895.4371337890625,0.0,3994.581298828125,0.8901507258415222,1.0,0.0,3.0,1.0,0.0
18196620,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7875275611877441,0.3966170251369476,0.3616882562637329,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.949757158756256,0.6935020089149475,0.6589588522911072,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.888618528842926,0.5782240629196167,0.4065264463424682,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8240753412246704,0.4562013447284698,0.4366473257541656,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6757019758224487,0.24764946103096,1.1410284042358398,284.9084167480469,284.95001220703125,301.8306579589844,291.7393798828125,298.5064392089844,297.2161560058594,284.9089050292969,1.0,0.6991393566131592,0.3718372285366058,0.3718372285366058,1.0,1.0,-3.608849287033081,1.0087560415267944,2.600093364715576,0.1981199979782104,0.8386243581771851,0.8386243581771851,0.0,263.2779235839844,270.0,59164.37109375,0.0,4210.931640625,1.0,278.8588562011719,282.92999267578125,294.7631530761719,298.5863037109375,293.1499938964844,293.1499938964844,279.1499938964844,38537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973247230052948,1.0,0.0,0.0,3.473076581954956,3.47309947013855,8.048631343626766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.47314453125,0.0,1363.160400390625,1895.4371337890625,0.0,4069.753173828125,0.8681461811065674,1.0,0.0,3.0,1.0,0.0
18196680,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7875275611877441,0.3966170251369476,0.3616882562637329,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.949757158756256,0.6935020089149475,0.6589588522911072,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.888618528842926,0.5782240629196167,0.4065264463424682,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8240753412246704,0.4562013447284698,0.4366473257541656,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6757019758224487,0.24764946103096,1.1410284042358398,284.9084167480469,284.95001220703125,301.8306579589844,291.7393798828125,298.5064392089844,297.2161560058594,284.9089050292969,1.0,0.6991393566131592,0.3718372285366058,0.3718372285366058,1.0,1.0,-3.608849287033081,1.0087560415267944,2.600093364715576,0.1981199979782104,0.8386243581771851,0.8386243581771851,0.0,263.2779235839844,270.0,59164.37109375,0.0,4210.931640625,1.0,278.8588562011719,282.92999267578125,294.7631530761719,298.5863037109375,293.1499938964844,293.1499938964844,279.1499938964844,38537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973247230052948,1.0,0.0,0.0,3.473076581954956,3.47309947013855,8.048631343626766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.47314453125,0.0,1363.160400390625,1895.4371337890625,0.0,4069.753173828125,0.8681461811065674,1.0,0.0,3.0,1.0,0.0
18196740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7853555083274841,0.3966303765773773,0.3615858852863312,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9470424652099608,0.6937179565429688,0.6590038537979126,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8879075646400452,0.5815750360488892,0.4087452292442322,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8223400712013245,0.4567640721797943,0.4370900392532348,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6740167737007141,0.2478466033935547,1.1418399810791016,284.9972229003906,284.95001220703125,301.8627014160156,291.7265625,298.51544189453125,297.22027587890625,284.9964599609375,1.0,0.7010281682014465,0.3710550665855407,0.3710550665855407,1.0,1.0,-3.612950325012207,1.0076324939727783,2.6053178310394287,0.1960143744945526,0.9199384450912476,0.9199384450912476,0.0,266.02593994140625,273.0,58539.4140625,0.0,4238.84716796875,1.0,279.1410522460937,283.04022216796875,294.7061462402344,298.42047119140625,293.1499938964844,293.1499938964844,278.8500061035156,33439.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656206965446472,1.0,0.0,0.0,3.589361429214477,3.589384317398072,8.596618954470614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1123046875,0.0,1447.9071044921875,1895.4371337890625,0.0,4002.5283203125,0.8898797631263733,1.0,0.0,3.0,1.0,0.0
18196800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7853555083274841,0.3966303765773773,0.3615858852863312,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9470424652099608,0.6937179565429688,0.6590038537979126,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8879075646400452,0.5815750360488892,0.4087452292442322,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8223400712013245,0.4567640721797943,0.4370900392532348,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6740167737007141,0.2478466033935547,1.1418399810791016,284.9972229003906,284.95001220703125,301.8627014160156,291.7265625,298.51544189453125,297.22027587890625,284.9964599609375,1.0,0.7010281682014465,0.3710550665855407,0.3710550665855407,1.0,1.0,-3.612950325012207,1.0076324939727783,2.6053178310394287,0.1960143744945526,0.9199384450912476,0.9199384450912476,0.0,266.02593994140625,273.0,58539.4140625,0.0,4238.84716796875,1.0,279.1410522460937,283.04022216796875,294.7061462402344,298.42047119140625,293.1499938964844,293.1499938964844,278.8500061035156,33439.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656206965446472,1.0,0.0,0.0,3.589361429214477,3.589384317398072,8.596618954470614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1123046875,0.0,1447.9071044921875,1895.4371337890625,0.0,4002.5283203125,0.8898797631263733,1.0,0.0,3.0,1.0,0.0
18196860,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7824188470840454,0.3957294821739197,0.3611121773719787,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9434006810188292,0.6928653717041016,0.6586059331893921,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8863760828971863,0.5839143991470337,0.4106301665306091,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8199759125709534,0.4566307663917541,0.4372806251049042,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6717967987060547,0.2476571202278137,1.142159104347229,284.9082946777344,284.95001220703125,301.8934020996094,291.7135009765625,298.51763916015625,297.2157287597656,284.9088134765625,1.0,0.7028620839118958,0.3702779114246368,0.3702779114246368,1.0,1.0,-3.61479115486145,1.0057785511016846,2.6090126037597656,0.1938886791467666,0.8383026123046875,0.8383026123046875,0.0,269.3481140136719,276.0,59139.16015625,0.0,4264.29150390625,1.0,278.8588562011719,282.92950439453125,294.7373046875,298.5587463378906,293.1499938964844,293.1499938964844,279.1499938964844,38548.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741091132164,1.0,0.0,0.0,3.472039222717285,3.472062110900879,8.043824095693708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.35009765625,0.0,1362.1822509765625,1895.4371337890625,0.0,4077.3095703125,0.8679219484329224,1.0,0.0,3.0,1.0,0.0
18196920,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7824188470840454,0.3957294821739197,0.3611121773719787,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9434006810188292,0.6928653717041016,0.6586059331893921,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8863760828971863,0.5839143991470337,0.4106301665306091,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8199759125709534,0.4566307663917541,0.4372806251049042,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6717967987060547,0.2476571202278137,1.142159104347229,284.9082946777344,284.95001220703125,301.8934020996094,291.7135009765625,298.51763916015625,297.2157287597656,284.9088134765625,1.0,0.7028620839118958,0.3702779114246368,0.3702779114246368,1.0,1.0,-3.61479115486145,1.0057785511016846,2.6090126037597656,0.1938886791467666,0.8383026123046875,0.8383026123046875,0.0,269.3481140136719,276.0,59139.16015625,0.0,4264.29150390625,1.0,278.8588562011719,282.92950439453125,294.7373046875,298.5587463378906,293.1499938964844,293.1499938964844,279.1499938964844,38548.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741091132164,1.0,0.0,0.0,3.472039222717285,3.472062110900879,8.043824095693708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.35009765625,0.0,1362.1822509765625,1895.4371337890625,0.0,4077.3095703125,0.8679219484329224,1.0,0.0,3.0,1.0,0.0
18196980,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.780335009098053,0.3957401216030121,0.3610082268714905,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9406967759132384,0.6930158138275146,0.6585906147956848,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8857234120368958,0.5872558951377869,0.4128424227237701,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8182917237281799,0.4571806490421295,0.4377113282680511,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6701775789260864,0.2478402405977249,1.1429080963134766,284.9969787597656,284.95001220703125,301.9223937988281,291.7001037597656,298.5257263183594,297.21978759765625,284.9962463378906,1.0,0.704719066619873,0.3695007562637329,0.3695007562637329,1.0,1.0,-3.618720054626465,1.0046032667160034,2.614116668701172,0.1917615681886673,0.9193981289863586,0.9193981289863586,0.0,272.0916748046875,279.0,58508.4609375,0.0,4291.818359375,1.0,279.1410217285156,283.0397033691406,294.6796569824219,298.3919982910156,293.1499938964844,293.1499938964844,278.8500061035156,33450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664790630340576,1.0,0.0,0.0,3.587910890579224,3.5879337787628174,8.589671551817446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.896484375,0.0,1446.431640625,1895.4371337890625,0.0,4010.1259765625,0.889562726020813,1.0,0.0,3.0,1.0,0.0
18197040,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.780335009098053,0.3957401216030121,0.3610082268714905,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9406967759132384,0.6930158138275146,0.6585906147956848,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8857234120368958,0.5872558951377869,0.4128424227237701,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8182917237281799,0.4571806490421295,0.4377113282680511,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6701775789260864,0.2478402405977249,1.1429080963134766,284.9969787597656,284.95001220703125,301.9223937988281,291.7001037597656,298.5257263183594,297.21978759765625,284.9962463378906,1.0,0.704719066619873,0.3695007562637329,0.3695007562637329,1.0,1.0,-3.618720054626465,1.0046032667160034,2.614116668701172,0.1917615681886673,0.9193981289863586,0.9193981289863586,0.0,272.0916748046875,279.0,58508.4609375,0.0,4291.818359375,1.0,279.1410217285156,283.0397033691406,294.6796569824219,298.3919982910156,293.1499938964844,293.1499938964844,278.8500061035156,33450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664790630340576,1.0,0.0,0.0,3.587910890579224,3.5879337787628174,8.589671551817446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.896484375,0.0,1446.431640625,1895.4371337890625,0.0,4010.1259765625,0.889562726020813,1.0,0.0,3.0,1.0,0.0
18197100,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7792137861251831,0.395332932472229,0.3609321415424347,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9392417669296264,0.6926246285438538,0.6585662364959717,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8852951526641846,0.5884546041488647,0.413915067911148,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8173909783363342,0.4571607410907745,0.437938779592514,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.669340968132019,0.2477810978889465,1.1434166431427002,284.88140869140625,284.95001220703125,301.9361572265625,291.6932373046875,298.5267333984375,297.218017578125,284.8810119628906,1.0,0.7056888341903687,0.3691121637821197,0.3691121637821197,1.0,1.0,-3.620782136917114,1.0040384531021118,2.616743564605713,0.1908289939165115,0.8382598161697388,0.8382598161697388,0.0,273.5757141113281,279.0,59307.69921875,0.0,4306.54833984375,1.0,278.89971923828125,282.902099609375,294.72705078125,298.5954284667969,293.1499938964844,293.1499938964844,278.8500061035156,38063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727740287780762,1.0,0.0,0.0,3.544605016708374,3.544628381729126,8.383570389014494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6513671875,0.0,1434.037109375,1895.4371337890625,0.0,4065.601318359375,0.8810445070266724,1.0,0.0,3.0,1.0,0.0
18197160,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7775205373764038,0.3948384523391723,0.3605398833751678,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.937094509601593,0.69209885597229,0.6581398248672485,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.884276270866394,0.5895700454711914,0.4147177338600158,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.815991222858429,0.4570346772670746,0.4378949701786041,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6680511236190796,0.2476371526718139,1.143178939819336,284.9084777832031,284.95001220703125,301.9493408203125,291.6862487792969,298.5267944335937,297.2151794433594,284.9095153808594,1.0,0.706523597240448,0.3687390387058258,0.3687390387058258,1.0,1.0,-3.620425939559937,1.0027427673339844,2.6176834106445312,0.1896541118621826,0.8379155993461609,0.8379155993461609,0.0,275.405517578125,282.0,59084.23828125,0.0,4316.912109375,1.0,278.85821533203125,282.9302978515625,294.7108154296875,298.5293273925781,293.1499938964844,293.1499938964844,279.1499938964844,38742.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750179648399352,1.0,0.0,0.0,3.4670567512512207,3.4670796394348145,8.020754194149049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.65673828125,0.0,1358.4892578125,1895.4371337890625,0.0,4085.2685546875,0.8670446276664734,1.0,0.0,3.0,1.0,0.0
18197220,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7755090594291687,0.3948478102684021,0.3604292869567871,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9344009757041932,0.6921849846839905,0.6580579876899719,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8836570382118225,0.5928916335105896,0.4169105887413025,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8143326640129089,0.4575732350349426,0.4383106827735901,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6664848327636719,0.2478068470954895,1.1438581943511963,284.9966125488281,284.95001220703125,301.973876953125,291.671875,298.5336303710937,297.2192077636719,284.9958801269531,1.0,0.7083489894866943,0.3679927289485931,0.3679927289485931,1.0,1.0,-3.6241414546966553,1.0015851259231567,2.622556209564209,0.187580794095993,0.9185715913772584,0.9185715913772584,0.0,278.15478515625,285.0,58466.0625,0.0,4343.99169921875,1.0,279.1409912109375,283.0393981933594,294.6514892578125,298.3611755371094,293.1499938964844,293.1499938964844,278.8500061035156,33462.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673643708229064,1.0,0.0,0.0,3.5855674743652344,3.585590362548828,8.578455208407831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.830078125,0.0,1444.011474609375,1895.4371337890625,0.0,4017.9541015625,0.8890454173088074,1.0,0.0,3.0,1.0,0.0
18197280,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7755090594291687,0.3948478102684021,0.3604292869567871,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9344009757041932,0.6921849846839905,0.6580579876899719,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8836570382118225,0.5928916335105896,0.4169105887413025,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8143326640129089,0.4575732350349426,0.4383106827735901,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6664848327636719,0.2478068470954895,1.1438581943511963,284.9966125488281,284.95001220703125,301.973876953125,291.671875,298.5336303710937,297.2192077636719,284.9958801269531,1.0,0.7083489894866943,0.3679927289485931,0.3679927289485931,1.0,1.0,-3.6241414546966553,1.0015851259231567,2.622556209564209,0.187580794095993,0.9185715913772584,0.9185715913772584,0.0,278.15478515625,285.0,58466.0625,0.0,4343.99169921875,1.0,279.1409912109375,283.0393981933594,294.6514892578125,298.3611755371094,293.1499938964844,293.1499938964844,278.8500061035156,33462.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673643708229064,1.0,0.0,0.0,3.5855674743652344,3.585590362548828,8.578455208407831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.830078125,0.0,1444.011474609375,1895.4371337890625,0.0,4017.9541015625,0.8890454173088074,1.0,0.0,3.0,1.0,0.0
18197340,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7727925777435303,0.3939492702484131,0.3599560856819153,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9308359622955322,0.6912078261375427,0.6575419306755066,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8822609782218933,0.595173716545105,0.4187593758106231,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8120585083961487,0.4574169814586639,0.4384793937206268,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6644317507743835,0.2475909888744354,1.144060134887695,284.9081726074219,284.95001220703125,301.9956359863281,291.6568603515625,298.533203125,297.21453857421875,284.9086608886719,1.0,0.7101213335990906,0.3672464191913605,0.3672464191913605,1.0,1.0,-3.625630140304565,0.9996985793113708,2.62593150138855,0.185483917593956,0.8370859026908875,0.8370859026908875,0.0,281.47369384765625,288.0,59051.0546875,0.0,4368.58740234375,1.0,278.85888671875,282.9295959472656,294.6808166503906,298.49676513671875,293.1499938964844,293.1499938964844,279.1499938964844,38576.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758825302124025,1.0,0.0,0.0,3.466804265975952,3.466826915740967,8.019586061891459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.56591796875,0.0,1357.0562744140625,1895.4371337890625,0.0,4092.830810546875,0.8667868375778198,1.0,0.0,3.0,1.0,0.0
18197400,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7727925777435303,0.3939492702484131,0.3599560856819153,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9308359622955322,0.6912078261375427,0.6575419306755066,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8822609782218933,0.595173716545105,0.4187593758106231,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8120585083961487,0.4574169814586639,0.4384793937206268,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6644317507743835,0.2475909888744354,1.144060134887695,284.9081726074219,284.95001220703125,301.9956359863281,291.6568603515625,298.533203125,297.21453857421875,284.9086608886719,1.0,0.7101213335990906,0.3672464191913605,0.3672464191913605,1.0,1.0,-3.625630140304565,0.9996985793113708,2.62593150138855,0.185483917593956,0.8370859026908875,0.8370859026908875,0.0,281.47369384765625,288.0,59051.0546875,0.0,4368.58740234375,1.0,278.85888671875,282.9295959472656,294.6808166503906,298.49676513671875,293.1499938964844,293.1499938964844,279.1499938964844,38576.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758825302124025,1.0,0.0,0.0,3.466804265975952,3.466826915740967,8.019586061891459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.56591796875,0.0,1357.0562744140625,1895.4371337890625,0.0,4092.830810546875,0.8667868375778198,1.0,0.0,3.0,1.0,0.0
18197460,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7708724737167358,0.3939559161663055,0.3598512709140777,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.928196132183075,0.6912285685539246,0.6574084162712097,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8816879391670227,0.5984613299369812,0.4209352135658264,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8104296922683716,0.4579438269138336,0.4388898313045501,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6629317998886108,0.2477477043867111,1.1446951627731323,284.99627685546875,284.95001220703125,302.0142517089844,291.64111328125,298.5384216308594,297.2184143066406,284.9955444335937,1.0,0.711918294429779,0.3665402233600616,0.3665402233600616,1.0,1.0,-3.6292102336883545,0.9986103177070618,2.630599975585937,0.1835036277770996,0.9174663424491882,0.9174663424491882,0.0,284.2156982421875,291.0,58409.578125,0.0,4395.34033203125,1.0,279.1409912109375,283.0395202636719,294.62078857421875,298.3270263671875,293.1499938964844,293.1499938964844,278.8500061035156,33476.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682794213294984,1.0,0.0,0.0,3.581939697265625,3.581962823867798,8.561106028537324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.4248046875,0.0,1440.2271728515625,1895.4371337890625,0.0,4026.036376953125,0.8882420659065247,1.0,0.0,3.0,1.0,0.0
18197520,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7708724737167358,0.3939559161663055,0.3598512709140777,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.928196132183075,0.6912285685539246,0.6574084162712097,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8816879391670227,0.5984613299369812,0.4209352135658264,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8104296922683716,0.4579438269138336,0.4388898313045501,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6629317998886108,0.2477477043867111,1.1446951627731323,284.99627685546875,284.95001220703125,302.0142517089844,291.64111328125,298.5384216308594,297.2184143066406,284.9955444335937,1.0,0.711918294429779,0.3665402233600616,0.3665402233600616,1.0,1.0,-3.6292102336883545,0.9986103177070618,2.630599975585937,0.1835036277770996,0.9174663424491882,0.9174663424491882,0.0,284.2156982421875,291.0,58409.578125,0.0,4395.34033203125,1.0,279.1409912109375,283.0395202636719,294.62078857421875,298.3270263671875,293.1499938964844,293.1499938964844,278.8500061035156,33476.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682794213294984,1.0,0.0,0.0,3.581939697265625,3.581962823867798,8.561106028537324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.4248046875,0.0,1440.2271728515625,1895.4371337890625,0.0,4026.036376953125,0.8882420659065247,1.0,0.0,3.0,1.0,0.0
18197580,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7682600617408752,0.3930594325065613,0.3593790233135223,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9247056245803832,0.6901912093162537,0.6568350195884705,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8803423047065735,0.6006982922554016,0.4227543771266937,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8081707954406738,0.4577773511409759,0.4390487968921661,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6609562039375305,0.2475200444459915,1.14484441280365,284.9081726074219,284.95001220703125,302.02935791015625,291.6245422363281,298.5362243652344,297.2136535644531,284.9086303710937,1.0,0.713660717010498,0.3658340275287628,0.3658340275287628,1.0,1.0,-3.6305203437805176,0.9967864155769348,2.6337339878082275,0.1814994066953659,0.8361427783966064,0.8361427783966064,0.0,287.5345458984375,294.0,58985.23828125,0.0,4419.50048828125,1.0,278.8589172363281,282.9303283691406,294.648681640625,298.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,38590.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768288731575012,1.0,0.0,0.0,3.4623448848724365,3.462367534637451,7.998967817002267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.353515625,0.0,1352.6317138671875,1895.4371337890625,0.0,4101.09765625,0.8658128976821899,1.0,0.0,3.0,1.0,0.0
18197640,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7682600617408752,0.3930594325065613,0.3593790233135223,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9247056245803832,0.6901912093162537,0.6568350195884705,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8803423047065735,0.6006982922554016,0.4227543771266937,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8081707954406738,0.4577773511409759,0.4390487968921661,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6609562039375305,0.2475200444459915,1.14484441280365,284.9081726074219,284.95001220703125,302.02935791015625,291.6245422363281,298.5362243652344,297.2136535644531,284.9086303710937,1.0,0.713660717010498,0.3658340275287628,0.3658340275287628,1.0,1.0,-3.6305203437805176,0.9967864155769348,2.6337339878082275,0.1814994066953659,0.8361427783966064,0.8361427783966064,0.0,287.5345458984375,294.0,58985.23828125,0.0,4419.50048828125,1.0,278.8589172363281,282.9303283691406,294.648681640625,298.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,38590.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768288731575012,1.0,0.0,0.0,3.4623448848724365,3.462367534637451,7.998967817002267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.353515625,0.0,1352.6317138671875,1895.4371337890625,0.0,4101.09765625,0.8658128976821899,1.0,0.0,3.0,1.0,0.0
18197700,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7670804858207703,0.3930146396160126,0.3591787219047546,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.923103392124176,0.6901051998138428,0.6565577983856201,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8798035979270935,0.6022732853889465,0.4237008094787597,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8071232438087463,0.4579812884330749,0.4391222596168518,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6600307822227478,0.2475504875183105,1.1447880268096924,285.0099182128906,284.95001220703125,302.03546142578125,291.6159362792969,298.5374450683594,297.2149658203125,285.01025390625,1.0,0.7144839763641357,0.3654809296131134,0.3654809296131134,1.0,1.0,-3.631098508834839,0.995854914188385,2.635243654251098,0.1803635358810424,0.907646656036377,0.907646656036377,0.0,289.0672607421875,294.0,58228.96484375,0.0,4430.603515625,1.0,279.0971984863281,283.0528564453125,294.5875549316406,298.2480773925781,293.1499938964844,293.1499938964844,279.1499938964844,33997.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971175491809845,1.0,0.0,0.0,3.513901472091675,3.5139238834381104,8.238961868300976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.310546875,0.0,1372.5367431640625,1895.4371337890625,0.0,4051.555419921875,0.8750254511833191,1.0,0.0,3.0,1.0,0.0
18197760,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7664036750793457,0.3930659294128418,0.3592694401741028,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9221048951148988,0.6901313662528992,0.6566298007965088,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8797663450241089,0.6038851737976074,0.4248764812946319,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8065350651741028,0.458294153213501,0.4394460320472717,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6595006585121155,0.2476635724306106,1.145416021347046,284.99542236328125,284.95001220703125,302.04058837890625,291.6070861816406,298.53912353515625,297.2171936035156,284.9943542480469,1.0,0.715424656867981,0.3651341199874878,0.3651341199874878,1.0,1.0,-3.633851766586304,0.9956325888633728,2.638219118118286,0.1794980019330978,0.9157594442367554,0.9157594442367554,0.0,290.287841796875,297.0,58339.5703125,0.0,4445.7255859375,1.0,279.141845703125,283.0392761230469,294.5860900878906,298.288330078125,293.1499938964844,293.1499938964844,278.8500061035156,33412.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969206154346466,1.0,0.0,0.0,3.578982353210449,3.579005241394043,8.546974754608527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.5791015625,0.0,1436.5982666015625,1895.4371337890625,0.0,4034.212158203125,0.8873028755187988,1.0,0.0,3.0,1.0,0.0
18197820,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7638828754425049,0.3921749293804168,0.3588081896305084,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9186731576919556,0.6889719367027283,0.6559577584266663,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8783664703369141,0.6058747172355652,0.4265488386154175,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8042675852775574,0.4581221342086792,0.4396046102046966,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6575856804847717,0.2474206537008285,1.1455177068710327,284.9080810546875,284.95001220703125,302.0475769042969,291.5886535644531,298.5340576171875,297.2115173339844,284.9085388183594,1.0,0.7171245813369751,0.3644405603408813,0.3644405603408813,1.0,1.0,-3.634822368621826,0.9937340617179872,2.6410882472991943,0.1774892657995224,0.8347768187522888,0.8347768187522888,0.0,293.62353515625,300.0,58897.56640625,0.0,4469.1044921875,1.0,278.8589782714844,282.9316101074219,294.6129150390625,298.4196472167969,293.1499938964844,293.1499938964844,279.1499938964844,38618.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778235554695128,1.0,0.0,0.0,3.4561140537261963,3.456136703491211,7.97020447862451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.30322265625,0.0,1346.52099609375,1895.4371337890625,0.0,4109.77587890625,0.8644461035728455,1.0,0.0,3.0,1.0,0.0
