time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7638828754425049,0.3921749293804168,0.3588081896305084,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9186731576919556,0.6889719367027283,0.6559577584266663,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8783664703369141,0.6058747172355652,0.4265488386154175,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8042675852775574,0.4581221342086792,0.4396046102046966,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6575856804847717,0.2474206537008285,1.1455177068710327,284.9080810546875,284.95001220703125,302.0475769042969,291.5886535644531,298.5340576171875,297.2115173339844,284.9085388183594,1.0,0.7171245813369751,0.3644405603408813,0.3644405603408813,1.0,1.0,-3.634822368621826,0.9937340617179872,2.6410882472991943,0.1774892657995224,0.8347768187522888,0.8347768187522888,0.0,293.62353515625,300.0,58897.56640625,0.0,4469.1044921875,1.0,278.8589782714844,282.9316101074219,294.6129150390625,298.4196472167969,293.1499938964844,293.1499938964844,279.1499938964844,38618.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778235554695128,1.0,0.0,0.0,3.4561140537261963,3.456136703491211,7.97020447862451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.30322265625,0.0,1346.52099609375,1895.4371337890625,0.0,4109.77587890625,0.8644461035728455,1.0,0.0,3.0,1.0,0.0
18197940,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7620919346809387,0.3921782672405243,0.3587061166763305,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9161080718040466,0.688785970211029,0.6556397676467896,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8777059316635132,0.6088426113128662,0.4285089671611786,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8026455044746399,0.4586295187473297,0.4400013387203216,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6561684012413025,0.2475448697805404,1.146026372909546,284.9949035644531,284.95001220703125,302.04998779296875,291.5691223144531,298.5339660644531,297.2142639160156,284.9941711425781,1.0,0.718837320804596,0.3637469708919525,0.3637469708919525,1.0,1.0,-3.637756109237671,0.9924668669700624,2.645289182662964,0.1754547655582428,0.9137399792671204,0.9137399792671204,0.0,296.3890380859375,303.0,58237.96484375,0.0,4494.38232421875,1.0,279.1408996582031,283.0408630371094,294.54901123046875,298.2450561523437,293.1499938964844,293.1499938964844,278.8500061035156,33521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702638387680054,1.0,0.0,0.0,3.5700504779815674,3.570073366165161,8.504367770001409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.826171875,0.0,1427.8861083984375,1895.4371337890625,0.0,4043.532470703125,0.8856067657470703,1.0,0.0,3.0,1.0,0.0
18198000,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7620919346809387,0.3921782672405243,0.3587061166763305,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9161080718040466,0.688785970211029,0.6556397676467896,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8777059316635132,0.6088426113128662,0.4285089671611786,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8026455044746399,0.4586295187473297,0.4400013387203216,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6561684012413025,0.2475448697805404,1.146026372909546,284.9949035644531,284.95001220703125,302.04998779296875,291.5691223144531,298.5339660644531,297.2142639160156,284.9941711425781,1.0,0.718837320804596,0.3637469708919525,0.3637469708919525,1.0,1.0,-3.637756109237671,0.9924668669700624,2.645289182662964,0.1754547655582428,0.9137399792671204,0.9137399792671204,0.0,296.3890380859375,303.0,58237.96484375,0.0,4494.38232421875,1.0,279.1408996582031,283.0408630371094,294.54901123046875,298.2450561523437,293.1499938964844,293.1499938964844,278.8500061035156,33521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702638387680054,1.0,0.0,0.0,3.5700504779815674,3.570073366165161,8.504367770001409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.826171875,0.0,1427.8861083984375,1895.4371337890625,0.0,4043.532470703125,0.8856067657470703,1.0,0.0,3.0,1.0,0.0
18198060,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7596613764762878,0.3912896513938904,0.3582385182380676,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9127976894378662,0.6875547766685486,0.6548810601234436,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8763117790222168,0.6107422709465027,0.4300965666770935,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8004322648048401,0.4584479033946991,0.440145194530487,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6543158292770386,0.247286781668663,1.1460407972335815,284.9084777832031,284.95001220703125,302.04998779296875,291.5550537109375,298.5269470214844,297.2085876464844,284.908935546875,1.0,0.7204877138137817,0.3630634844303131,0.3630634844303131,1.0,1.0,-3.638389825820923,0.9904873967170716,2.647902250289917,0.1734220683574676,0.8333004117012024,0.8333004117012024,0.0,299.72039794921875,306.0,58792.41015625,0.0,4516.84130859375,1.0,278.8590087890625,282.9340209960937,294.57647705078125,298.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,38622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783238768577576,1.0,0.0,0.0,3.4479551315307617,3.4479777812957764,7.932617904771178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.60400390625,0.0,1338.3243408203125,1895.4371337890625,0.0,4114.13671875,0.8626574873924255,1.0,0.0,3.0,1.0,0.0
18198120,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7596613764762878,0.3912896513938904,0.3582385182380676,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9127976894378662,0.6875547766685486,0.6548810601234436,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8763117790222168,0.6107422709465027,0.4300965666770935,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8004322648048401,0.4584479033946991,0.440145194530487,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6543158292770386,0.247286781668663,1.1460407972335815,284.9084777832031,284.95001220703125,302.04998779296875,291.5550537109375,298.5269470214844,297.2085876464844,284.908935546875,1.0,0.7204877138137817,0.3630634844303131,0.3630634844303131,1.0,1.0,-3.638389825820923,0.9904873967170716,2.647902250289917,0.1734220683574676,0.8333004117012024,0.8333004117012024,0.0,299.72039794921875,306.0,58792.41015625,0.0,4516.84130859375,1.0,278.8590087890625,282.9340209960937,294.57647705078125,298.3749389648437,293.1499938964844,293.1499938964844,279.1499938964844,38622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783238768577576,1.0,0.0,0.0,3.4479551315307617,3.4479777812957764,7.932617904771178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.60400390625,0.0,1338.3243408203125,1895.4371337890625,0.0,4114.13671875,0.8626574873924255,1.0,0.0,3.0,1.0,0.0
18198180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.757955014705658,0.3912942409515381,0.3581381738185882,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9103654623031616,0.6873135566711426,0.6545097827911377,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8756812214851379,0.6136542558670044,0.4320151805877685,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7988709211349487,0.4589461982250213,0.4405336678028106,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6529597043991089,0.2474005669355392,1.1464985609054563,284.9956359863281,284.95001220703125,302.04998779296875,291.5524597167969,298.5263061523437,297.21142578125,284.9949645996094,1.0,0.7221627235412598,0.3623799979686737,0.3623799979686737,1.0,1.0,-3.64114022254944,0.989187240600586,2.6519529819488525,0.1713809370994568,0.9127391576766968,0.9127391576766968,0.0,302.4674377441406,309.0,58164.44140625,0.0,4541.55810546875,1.0,279.14080810546875,283.0431213378906,294.52618408203125,298.212158203125,293.1499938964844,293.1499938964844,278.8500061035156,33482.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969513177871704,1.0,0.0,0.0,3.5633344650268555,3.56335711479187,8.472400168102467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9296875,0.0,1420.482421875,1895.4371337890625,0.0,4036.9189453125,0.8840828537940979,1.0,0.0,3.0,1.0,0.0
18198240,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.757955014705658,0.3912942409515381,0.3581381738185882,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9103654623031616,0.6873135566711426,0.6545097827911377,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8756812214851379,0.6136542558670044,0.4320151805877685,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7988709211349487,0.4589461982250213,0.4405336678028106,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6529597043991089,0.2474005669355392,1.1464985609054563,284.9956359863281,284.95001220703125,302.04998779296875,291.5524597167969,298.5263061523437,297.21142578125,284.9949645996094,1.0,0.7221627235412598,0.3623799979686737,0.3623799979686737,1.0,1.0,-3.64114022254944,0.989187240600586,2.6519529819488525,0.1713809370994568,0.9127391576766968,0.9127391576766968,0.0,302.4674377441406,309.0,58164.44140625,0.0,4541.55810546875,1.0,279.14080810546875,283.0431213378906,294.52618408203125,298.212158203125,293.1499938964844,293.1499938964844,278.8500061035156,33482.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969513177871704,1.0,0.0,0.0,3.5633344650268555,3.56335711479187,8.472400168102467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9296875,0.0,1420.482421875,1895.4371337890625,0.0,4036.9189453125,0.8840828537940979,1.0,0.0,3.0,1.0,0.0
18198300,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7570335865020752,0.3908926844596863,0.3580626845359802,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9090829491615297,0.6867368817329407,0.6543061137199402,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8752678036689758,0.6146131753921509,0.4329298436641693,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7980359792709351,0.4589016139507293,0.4407373964786529,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6522618532180786,0.2473087906837463,1.1468604803085327,284.8824768066406,284.95001220703125,302.04998779296875,291.55523681640625,298.52325439453125,297.2091369628906,284.8822937011719,1.0,0.7230391502380371,0.362038254737854,0.362038254737854,1.0,1.0,-3.642592191696167,0.9885540008544922,2.654038190841675,0.1704882681369781,0.8330792188644409,0.8330792188644409,0.0,303.9555053710937,309.0,58953.90234375,0.0,4554.841796875,1.0,278.9003295898437,282.9084777832031,294.58233642578125,298.4218444824219,293.1499938964844,293.1499938964844,278.8500061035156,38150.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750880599021912,1.0,0.0,0.0,3.5179591178894043,3.517982244491577,8.258000434580026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4580078125,0.0,1406.674072265625,1895.4371337890625,0.0,4085.8818359375,0.8751928210258484,1.0,0.0,3.0,1.0,0.0
18198360,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7556387186050415,0.3904112577438354,0.3576810359954834,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9072642922401428,0.6860387921333313,0.653715193271637,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8743444085121155,0.6154924631118774,0.4335671365261078,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7967405915260315,0.4587574303150177,0.4406749606132507,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6511932015419006,0.2471363395452499,1.1464916467666626,284.91033935546875,284.95001220703125,302.04998779296875,291.5605773925781,298.5194702148437,297.2059020996094,284.91131591796875,1.0,0.7237839102745056,0.3617132008075714,0.3617132008075714,1.0,1.0,-3.641671895980835,0.987221658229828,2.6544501781463623,0.1693730503320694,0.8338854908943176,0.8338854908943176,0.0,305.7778015136719,312.0,58750.4609375,0.0,4563.630859375,1.0,278.85845947265625,282.93719482421875,294.5777587890625,298.3670959472656,293.1499938964844,293.1499938964844,279.1499938964844,38699.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976561725139618,1.0,0.0,0.0,3.44189715385437,3.4419195652008057,7.904766903266136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.814453125,0.0,1332.780029296875,1895.4371337890625,0.0,4098.76513671875,0.861482560634613,1.0,0.0,3.0,1.0,0.0
18198420,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7539973855018616,0.390418529510498,0.3575773537158966,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9049801230430604,0.6857522130012512,0.6532949209213257,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8737242221832275,0.6183463931083679,0.4354393780231476,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7952225804328918,0.4592474102973938,0.4410512447357178,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6498866081237793,0.247243732213974,1.1469104290008545,284.9971923828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5190124511719,297.20880126953125,284.9964904785156,1.0,0.7254303693771362,0.361063152551651,0.361063152551651,1.0,1.0,-3.64424180984497,0.9859647750854492,2.658277034759521,0.1673987507820129,0.9141555428504944,0.9141555428504944,0.0,308.52459716796875,315.0,58189.88671875,0.0,4587.8984375,1.0,279.1407775878906,283.04449462890625,294.5492553710937,298.23046875,293.1499938964844,293.1499938964844,278.8500061035156,33390.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670940041542052,1.0,0.0,0.0,3.563661813735962,3.563684701919556,8.473957677779254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.4638671875,0.0,1420.1556396484375,1895.4371337890625,0.0,4015.564453125,0.8840906023979187,1.0,0.0,3.0,1.0,0.0
18198480,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7539973855018616,0.390418529510498,0.3575773537158966,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9049801230430604,0.6857522130012512,0.6532949209213257,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8737242221832275,0.6183463931083679,0.4354393780231476,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7952225804328918,0.4592474102973938,0.4410512447357178,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6498866081237793,0.247243732213974,1.1469104290008545,284.9971923828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5190124511719,297.20880126953125,284.9964904785156,1.0,0.7254303693771362,0.361063152551651,0.361063152551651,1.0,1.0,-3.64424180984497,0.9859647750854492,2.658277034759521,0.1673987507820129,0.9141555428504944,0.9141555428504944,0.0,308.52459716796875,315.0,58189.88671875,0.0,4587.8984375,1.0,279.1407775878906,283.04449462890625,294.5492553710937,298.23046875,293.1499938964844,293.1499938964844,278.8500061035156,33390.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670940041542052,1.0,0.0,0.0,3.563661813735962,3.563684701919556,8.473957677779254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.4638671875,0.0,1420.1556396484375,1895.4371337890625,0.0,4015.564453125,0.8840906023979187,1.0,0.0,3.0,1.0,0.0
18198540,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.751760721206665,0.3895351588726043,0.3571155965328216,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.902092456817627,0.6844301223754883,0.652450442314148,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8724064230918884,0.6201098561286926,0.4369374215602875,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7931443452835083,0.4590455591678619,0.4411775767803192,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6481805443763733,0.2469709515571594,1.146859884262085,284.9106750488281,284.95001220703125,302.04998779296875,291.6058349609375,298.5122985839844,297.20330810546875,284.9111328125,1.0,0.7270230054855347,0.3604130744934082,0.3604130744934082,1.0,1.0,-3.6445722579956055,0.983988642692566,2.66058349609375,0.165409579873085,0.8353421092033386,0.8353421092033386,0.0,311.8396911621094,318.0,58846.578125,0.0,4609.46435546875,1.0,278.8590393066406,282.9357604980469,294.6205444335937,298.4099426269531,293.1499938964844,293.1499938964844,279.1499938964844,38426.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973766565322876,1.0,0.0,0.0,3.449702739715576,3.449725151062012,7.940660680105793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.69873046875,0.0,1338.697509765625,1895.4371337890625,0.0,4074.3076171875,0.8628795742988586,1.0,0.0,3.0,1.0,0.0
18198600,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.751760721206665,0.3895351588726043,0.3571155965328216,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.902092456817627,0.6844301223754883,0.652450442314148,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8724064230918884,0.6201098561286926,0.4369374215602875,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7931443452835083,0.4590455591678619,0.4411775767803192,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6481805443763733,0.2469709515571594,1.146859884262085,284.9106750488281,284.95001220703125,302.04998779296875,291.6058349609375,298.5122985839844,297.20330810546875,284.9111328125,1.0,0.7270230054855347,0.3604130744934082,0.3604130744934082,1.0,1.0,-3.6445722579956055,0.983988642692566,2.66058349609375,0.165409579873085,0.8353421092033386,0.8353421092033386,0.0,311.8396911621094,318.0,58846.578125,0.0,4609.46435546875,1.0,278.8590393066406,282.9357604980469,294.6205444335937,298.4099426269531,293.1499938964844,293.1499938964844,279.1499938964844,38426.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973766565322876,1.0,0.0,0.0,3.449702739715576,3.449725151062012,7.940660680105793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.69873046875,0.0,1338.697509765625,1895.4371337890625,0.0,4074.3076171875,0.8628795742988586,1.0,0.0,3.0,1.0,0.0
18198660,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7501896619796753,0.3895406723022461,0.3570152521133423,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.899944543838501,0.6840953826904297,0.6519909501075745,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.871801495552063,0.6228936314582825,0.4387648105621338,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7916759252548218,0.4595231711864471,0.441545695066452,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6469263434410095,0.2470703274011612,1.147250771522522,284.9988098144531,284.95001220703125,302.04998779296875,291.641357421875,298.5119934082031,297.2062072753906,284.99810791015625,1.0,0.7286427617073059,0.3598026931285858,0.3598026931285858,1.0,1.0,-3.6470017433166495,0.9828045964241028,2.6641972064971924,0.1635280698537826,0.9171960949897766,0.9171960949897766,0.0,314.5804138183594,321.0,58304.03125,0.0,4633.35009765625,1.0,279.140869140625,283.04443359375,294.6104736328125,298.2942810058594,293.1499938964844,293.1499938964844,278.8500061035156,33312.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640356302261353,1.0,0.0,0.0,3.5707974433898926,3.5708203315734863,8.507926736456284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3076171875,0.0,1427.1502685546875,1895.4371337890625,0.0,3988.47705078125,0.8856366276741028,1.0,0.0,3.0,1.0,0.0
18198720,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7501896619796753,0.3895406723022461,0.3570152521133423,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.899944543838501,0.6840953826904297,0.6519909501075745,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.871801495552063,0.6228936314582825,0.4387648105621338,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7916759252548218,0.4595231711864471,0.441545695066452,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6469263434410095,0.2470703274011612,1.147250771522522,284.9988098144531,284.95001220703125,302.04998779296875,291.641357421875,298.5119934082031,297.2062072753906,284.99810791015625,1.0,0.7286427617073059,0.3598026931285858,0.3598026931285858,1.0,1.0,-3.6470017433166495,0.9828045964241028,2.6641972064971924,0.1635280698537826,0.9171960949897766,0.9171960949897766,0.0,314.5804138183594,321.0,58304.03125,0.0,4633.35009765625,1.0,279.140869140625,283.04443359375,294.6104736328125,298.2942810058594,293.1499938964844,293.1499938964844,278.8500061035156,33312.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640356302261353,1.0,0.0,0.0,3.5707974433898926,3.5708203315734863,8.507926736456284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3076171875,0.0,1427.1502685546875,1895.4371337890625,0.0,3988.47705078125,0.8856366276741028,1.0,0.0,3.0,1.0,0.0
18198780,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.74803227186203,0.388651579618454,0.3565519154071808,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8971409797668457,0.6827227473258972,0.6511027216911316,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8705030679702759,0.6245709657669067,0.4402079880237579,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7896524667739868,0.4593041837215423,0.4416593313217163,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6452807188034058,0.2467877119779586,1.1471657752990725,284.9110107421875,284.95001220703125,302.04998779296875,291.68438720703125,298.5054016113281,297.20068359375,284.9114990234375,1.0,0.7302079796791077,0.3591923117637634,0.3591923117637634,1.0,1.0,-3.6471550464630127,0.9808964133262634,2.666258811950684,0.1616345196962356,0.8380723595619202,0.8380723595619202,0.0,317.89715576171875,324.0,59008.671875,0.0,4654.44921875,1.0,278.85894775390625,282.9335632324219,294.6980895996094,298.4938049316406,293.1499938964844,293.1499938964844,279.1499938964844,38348.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970517635345459,1.0,0.0,0.0,3.460975646972656,3.460998296737671,7.992642281351436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.759765625,0.0,1349.52294921875,1895.4371337890625,0.0,4045.76708984375,0.865302562713623,1.0,0.0,3.0,1.0,0.0
18198840,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.74803227186203,0.388651579618454,0.3565519154071808,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8971409797668457,0.6827227473258972,0.6511027216911316,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8705030679702759,0.6245709657669067,0.4402079880237579,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7896524667739868,0.4593041837215423,0.4416593313217163,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6452807188034058,0.2467877119779586,1.1471657752990725,284.9110107421875,284.95001220703125,302.04998779296875,291.68438720703125,298.5054016113281,297.20068359375,284.9114990234375,1.0,0.7302079796791077,0.3591923117637634,0.3591923117637634,1.0,1.0,-3.6471550464630127,0.9808964133262634,2.666258811950684,0.1616345196962356,0.8380723595619202,0.8380723595619202,0.0,317.89715576171875,324.0,59008.671875,0.0,4654.44921875,1.0,278.85894775390625,282.9335632324219,294.6980895996094,298.4938049316406,293.1499938964844,293.1499938964844,279.1499938964844,38348.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970517635345459,1.0,0.0,0.0,3.460975646972656,3.460998296737671,7.992642281351436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.759765625,0.0,1349.52294921875,1895.4371337890625,0.0,4045.76708984375,0.865302562713623,1.0,0.0,3.0,1.0,0.0
18198900,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7470539808273315,0.3886039555072784,0.3563518226146698,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8958413004875183,0.6824674010276794,0.6506689190864563,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8699665069580078,0.6258836984634399,0.4409642815589905,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7887207269668579,0.4594811499118805,0.4417081475257873,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6445026993751526,0.2467904984951019,1.1469897031784058,285.0132751464844,284.95001220703125,302.04998779296875,291.7084655761719,298.5048217773437,297.2015686035156,285.01373291015625,1.0,0.7309430241584778,0.358887106180191,0.358887106180191,1.0,1.0,-3.64714241027832,0.9799196720123292,2.667222738265991,0.1605520546436309,0.9109445810317992,0.9109445810317992,0.0,319.4294128417969,324.0,58311.90625,0.0,4663.97607421875,1.0,279.09722900390625,283.0557861328125,294.6688537597656,298.3165283203125,293.1499938964844,293.1499938964844,279.1499938964844,33801.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637038111686708,1.0,0.0,0.0,3.5160887241363525,3.516111135482788,8.249220968536974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.27490234375,0.0,1373.377197265625,1895.4371337890625,0.0,3985.5322265625,0.8753476142883301,1.0,0.0,3.0,1.0,0.0
18198960,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7465095520019531,0.3886569440364837,0.3564424812793731,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8950199484825134,0.6823438405990601,0.6505915522575378,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8698914051055908,0.6272844672203064,0.4419769942760467,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7882150411605835,0.4597694277763366,0.442008763551712,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6440629959106445,0.2468795478343963,1.1475058794021606,285.0000915527344,284.95001220703125,302.04998779296875,291.7341003417969,298.50518798828125,297.20361328125,284.99908447265625,1.0,0.7317973971366882,0.358588695526123,0.358588695526123,1.0,1.0,-3.649357318878174,0.9796606302261353,2.669696807861328,0.1597345471382141,0.9213106036186218,0.9213106036186218,0.0,320.6439819335937,327.0,58494.3359375,0.0,4677.779296875,1.0,279.1418762207031,283.0424499511719,294.70147705078125,298.3942565917969,293.1499938964844,293.1499938964844,278.8500061035156,33174.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605500102043152,1.0,0.0,0.0,3.5855746269226074,3.585597515106201,8.578489314459148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.14453125,0.0,1441.8994140625,1895.4371337890625,0.0,3957.4873046875,0.8886253833770752,1.0,0.0,3.0,1.0,0.0
18199020,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7444339394569397,0.3877590894699096,0.3559821248054504,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8922789096832275,0.6809200644493103,0.6496674418449402,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8686185479164124,0.6288697719573975,0.4433683156967163,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7862522006034851,0.4595305323600769,0.4421126842498779,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6424802541732788,0.246587187051773,1.1473990678787231,284.91094970703125,284.95001220703125,302.04998779296875,291.78973388671875,298.49859619140625,297.1980285644531,284.9114990234375,1.0,0.7333362698554993,0.3579918444156647,0.3579918444156647,1.0,1.0,-3.6493711471557617,0.9777490496635436,2.671622037887573,0.1578607261180877,0.8416430950164795,0.8416430950164795,0.0,323.9551086425781,330.0,59238.140625,0.0,4698.46435546875,1.0,278.8588562011719,282.9298400878906,294.802734375,298.6103820800781,293.1499938964844,293.1499938964844,279.1499938964844,38288.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669455289840698,1.0,0.0,0.0,3.477430582046509,3.4774532318115234,8.068823262874503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.0087890625,0.0,1365.8304443359375,1895.4371337890625,0.0,4014.251708984375,0.8689019680023193,1.0,0.0,3.0,1.0,0.0
18199080,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7444339394569397,0.3877590894699096,0.3559821248054504,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8922789096832275,0.6809200644493103,0.6496674418449402,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8686185479164124,0.6288697719573975,0.4433683156967163,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7862522006034851,0.4595305323600769,0.4421126842498779,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6424802541732788,0.246587187051773,1.1473990678787231,284.91094970703125,284.95001220703125,302.04998779296875,291.78973388671875,298.49859619140625,297.1980285644531,284.9114990234375,1.0,0.7333362698554993,0.3579918444156647,0.3579918444156647,1.0,1.0,-3.6493711471557617,0.9777490496635436,2.671622037887573,0.1578607261180877,0.8416430950164795,0.8416430950164795,0.0,323.9551086425781,330.0,59238.140625,0.0,4698.46435546875,1.0,278.8588562011719,282.9298400878906,294.802734375,298.6103820800781,293.1499938964844,293.1499938964844,279.1499938964844,38288.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669455289840698,1.0,0.0,0.0,3.477430582046509,3.4774532318115234,8.068823262874503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.0087890625,0.0,1365.8304443359375,1895.4371337890625,0.0,4014.251708984375,0.8689019680023193,1.0,0.0,3.0,1.0,0.0
18199140,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7429669499397278,0.3877673745155334,0.3558758199214935,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8901911973953247,0.6804802417755127,0.6491088271141052,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8679831027984619,0.6314144134521484,0.4450477957725525,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7848545908927917,0.4599869847297668,0.4424535036087036,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6413032412528992,0.2466717213392257,1.147712230682373,285.001953125,284.95001220703125,302.04998779296875,291.85040283203125,298.4980773925781,297.2005310058594,285.001220703125,1.0,0.7348951697349548,0.3573950231075287,0.3573950231075287,1.0,1.0,-3.65136981010437,0.9764681458473206,2.6749017238616943,0.1559512615203857,0.9267509579658508,0.9267509579658508,0.0,326.7034912109375,333.0,58738.1015625,0.0,4721.2685546875,1.0,279.14111328125,283.0407409667969,294.818115234375,298.5240783691406,293.1499938964844,293.1499938964844,278.8500061035156,33211.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569169878959656,1.0,0.0,0.0,3.601067304611206,3.601090431213379,8.652782526041847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5126953125,0.0,1458.8214111328125,1895.4371337890625,0.0,3925.056640625,0.8923593759536743,1.0,0.0,3.0,1.0,0.0
18199200,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7429669499397278,0.3877673745155334,0.3558758199214935,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8901911973953247,0.6804802417755127,0.6491088271141052,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8679831027984619,0.6314144134521484,0.4450477957725525,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7848545908927917,0.4599869847297668,0.4424535036087036,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6413032412528992,0.2466717213392257,1.147712230682373,285.001953125,284.95001220703125,302.04998779296875,291.85040283203125,298.4980773925781,297.2005310058594,285.001220703125,1.0,0.7348951697349548,0.3573950231075287,0.3573950231075287,1.0,1.0,-3.65136981010437,0.9764681458473206,2.6749017238616943,0.1559512615203857,0.9267509579658508,0.9267509579658508,0.0,326.7034912109375,333.0,58738.1015625,0.0,4721.2685546875,1.0,279.14111328125,283.0407409667969,294.818115234375,298.5240783691406,293.1499938964844,293.1499938964844,278.8500061035156,33211.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569169878959656,1.0,0.0,0.0,3.601067304611206,3.601090431213379,8.652782526041847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5126953125,0.0,1458.8214111328125,1895.4371337890625,0.0,3925.056640625,0.8923593759536743,1.0,0.0,3.0,1.0,0.0
18199260,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7409405708312988,0.3868687748908996,0.3554148375988006,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8874589800834656,0.678963840007782,0.6481019854545593,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8666134476661682,0.6327041387557983,0.4462472200393677,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7829230427742004,0.4597368836402893,0.4425475597381592,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6397520899772644,0.2463649064302444,1.1475532054901123,284.910400390625,284.95001220703125,302.04998779296875,291.9153747558594,298.49090576171875,297.1941223144531,284.9110107421875,1.0,0.736391544342041,0.3568057119846344,0.3568057119846344,1.0,1.0,-3.650977611541748,0.9744505882263184,2.6765270233154297,0.1540502607822418,0.8456805944442749,0.8456805944442749,0.0,330.0423889160156,336.0,59517.33984375,0.0,4740.98974609375,1.0,278.8586730957031,282.9248962402344,294.9280090332031,298.7519226074219,293.1499938964844,293.1499938964844,279.1499938964844,38253.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631970524787904,1.0,0.0,0.0,3.4978480339050293,3.497870922088623,8.163852953657624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.41357421875,0.0,1386.5482177734375,1895.4371337890625,0.0,3981.032958984375,0.8733808398246765,1.0,0.0,3.0,1.0,0.0
18199320,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7409405708312988,0.3868687748908996,0.3554148375988006,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8874589800834656,0.678963840007782,0.6481019854545593,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8666134476661682,0.6327041387557983,0.4462472200393677,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7829230427742004,0.4597368836402893,0.4425475597381592,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6397520899772644,0.2463649064302444,1.1475532054901123,284.910400390625,284.95001220703125,302.04998779296875,291.9153747558594,298.49090576171875,297.1941223144531,284.9110107421875,1.0,0.736391544342041,0.3568057119846344,0.3568057119846344,1.0,1.0,-3.650977611541748,0.9744505882263184,2.6765270233154297,0.1540502607822418,0.8456805944442749,0.8456805944442749,0.0,330.0423889160156,336.0,59517.33984375,0.0,4740.98974609375,1.0,278.8586730957031,282.9248962402344,294.9280090332031,298.7519226074219,293.1499938964844,293.1499938964844,279.1499938964844,38253.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631970524787904,1.0,0.0,0.0,3.4978480339050293,3.497870922088623,8.163852953657624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.41357421875,0.0,1386.5482177734375,1895.4371337890625,0.0,3981.032958984375,0.8733808398246765,1.0,0.0,3.0,1.0,0.0
18199380,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7395162582397461,0.3868801891803741,0.3553088307380676,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8853812217712402,0.6784502863883972,0.6474646925926208,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8658959865570068,0.6350504159927368,0.4477593600749969,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7815561294555664,0.4601850211620331,0.4428794980049133,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6386008858680725,0.2464377731084823,1.1478068828582764,285.0033569335937,284.95001220703125,302.04998779296875,291.9837951660156,298.4900207519531,297.1961364746094,285.0026550292969,1.0,0.7379025816917419,0.3562163710594177,0.3562163710594177,1.0,1.0,-3.652598142623901,0.9730718731880188,2.679526329040528,0.1521115899085998,0.9325411915779114,0.9325411915779114,0.0,332.7973327636719,339.0,59019.359375,0.0,4762.794921875,1.0,279.1412658691406,283.0378112792969,294.9512634277344,298.6742553710937,293.1499938964844,293.1499938964844,278.8500061035156,33195.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531105160713196,1.0,0.0,0.0,3.621206760406494,3.621230125427246,8.74983697940479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.08203125,0.0,1480.5528564453125,1895.4371337890625,0.0,3890.940185546875,0.896873950958252,1.0,0.0,3.0,1.0,0.0
18199440,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7395162582397461,0.3868801891803741,0.3553088307380676,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8853812217712402,0.6784502863883972,0.6474646925926208,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8658959865570068,0.6350504159927368,0.4477593600749969,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7815561294555664,0.4601850211620331,0.4428794980049133,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6386008858680725,0.2464377731084823,1.1478068828582764,285.0033569335937,284.95001220703125,302.04998779296875,291.9837951660156,298.4900207519531,297.1961364746094,285.0026550292969,1.0,0.7379025816917419,0.3562163710594177,0.3562163710594177,1.0,1.0,-3.652598142623901,0.9730718731880188,2.679526329040528,0.1521115899085998,0.9325411915779114,0.9325411915779114,0.0,332.7973327636719,339.0,59019.359375,0.0,4762.794921875,1.0,279.1412658691406,283.0378112792969,294.9512634277344,298.6742553710937,293.1499938964844,293.1499938964844,278.8500061035156,33195.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531105160713196,1.0,0.0,0.0,3.621206760406494,3.621230125427246,8.74983697940479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.08203125,0.0,1480.5528564453125,1895.4371337890625,0.0,3890.940185546875,0.896873950958252,1.0,0.0,3.0,1.0,0.0
18199500,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7387612462043762,0.3864808678627014,0.355243980884552,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8842933773994446,0.6777378916740417,0.6471415162086487,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.865463376045227,0.6356977224349976,0.4484753310680389,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7808409333229065,0.4601096510887146,0.4430632293224334,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6380231380462646,0.2463257312774658,1.1480973958969116,284.885498046875,284.95001220703125,302.04998779296875,292.0190734863281,298.4870300292969,297.19366455078125,284.8846435546875,1.0,0.7387011647224426,0.3559217154979706,0.3559217154979706,1.0,1.0,-3.6535704135894775,0.9724262952804564,2.6811439990997314,0.151284247636795,0.8517498970031738,0.8517498970031738,0.0,334.279296875,339.0,59952.453125,0.0,4774.80224609375,1.0,278.8988342285156,282.89556884765625,295.04132080078125,298.9277648925781,293.1499938964844,293.1499938964844,278.8500061035156,37515.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582792520523072,1.0,0.0,0.0,3.5891900062561035,3.5892138481140137,8.595798135502264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.341796875,0.0,1477.7088623046875,1895.4371337890625,0.0,3937.23193359375,0.890668511390686,1.0,0.0,3.0,1.0,0.0
18199560,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7375621199607849,0.3859656751155853,0.3548486530780792,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8827113509178162,0.6768715381622314,0.6464099884033203,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8645403981208801,0.6362273097038269,0.4488824009895324,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7796849608421326,0.4599082469940185,0.4429605007171631,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6371051073074341,0.2461181730031967,1.147612690925598,284.9096069335937,284.95001220703125,302.04998779296875,292.054931640625,298.4830017089844,297.1898803710937,284.91082763671875,1.0,0.7393605709075928,0.3556447625160217,0.3556447625160217,1.0,1.0,-3.651999950408936,0.9710421562194824,2.680957794189453,0.1502368003129959,0.8500398397445679,0.8500398397445679,0.0,336.1198425292969,342.0,59812.5703125,0.0,4781.82861328125,1.0,278.8578186035156,282.919921875,295.0681457519531,298.9110107421875,293.1499938964844,293.1499938964844,279.1499938964844,38408.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959401547908783,1.0,0.0,0.0,3.518068790435791,3.518091917037964,8.258514299086528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.72412109375,0.0,1408.6522216796875,1895.4371337890625,0.0,3947.24951171875,0.8780041933059692,1.0,0.0,3.0,1.0,0.0
18199620,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7361705899238586,0.3859719634056091,0.3547236323356628,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8806638121604919,0.6763128638267517,0.6457158327102661,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8638189435005188,0.6385065913200378,0.4503328800201416,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.778343677520752,0.4603340923786163,0.4432626068592071,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6359832882881165,0.2461840212345123,1.1478089094161987,285.0047912597656,284.95001220703125,302.04998779296875,292.1279296875,298.4822998046875,297.1918640136719,285.0040283203125,1.0,0.7408331036567688,0.3550907969474792,0.3550907969474792,1.0,1.0,-3.6533493995666495,0.9696899056434632,2.683659553527832,0.148368239402771,0.938857913017273,0.938857913017273,0.0,338.8718566894531,345.0,59327.2265625,0.0,4802.8671875,1.0,279.14141845703125,283.0344543457031,295.0955810546875,298.8382873535156,293.1499938964844,293.1499938964844,278.8500061035156,33192.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493075013160706,1.0,0.0,0.0,3.6433823108673096,3.6434056758880615,8.857328452904767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.974609375,0.0,1504.849853515625,1895.4371337890625,0.0,3856.72119140625,0.90185809135437,1.0,0.0,3.0,1.0,0.0
18199680,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7361705899238586,0.3859719634056091,0.3547236323356628,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8806638121604919,0.6763128638267517,0.6457158327102661,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8638189435005188,0.6385065913200378,0.4503328800201416,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.778343677520752,0.4603340923786163,0.4432626068592071,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6359832882881165,0.2461840212345123,1.1478089094161987,285.0047912597656,284.95001220703125,302.04998779296875,292.1279296875,298.4822998046875,297.1918640136719,285.0040283203125,1.0,0.7408331036567688,0.3550907969474792,0.3550907969474792,1.0,1.0,-3.6533493995666495,0.9696899056434632,2.683659553527832,0.148368239402771,0.938857913017273,0.938857913017273,0.0,338.8718566894531,345.0,59327.2265625,0.0,4802.8671875,1.0,279.14141845703125,283.0344543457031,295.0955810546875,298.8382873535156,293.1499938964844,293.1499938964844,278.8500061035156,33192.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493075013160706,1.0,0.0,0.0,3.6433823108673096,3.6434056758880615,8.857328452904767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.974609375,0.0,1504.849853515625,1895.4371337890625,0.0,3856.72119140625,0.90185809135437,1.0,0.0,3.0,1.0,0.0
