time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7342618107795715,0.385037750005722,0.3542486727237701,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8780410289764404,0.6746799945831299,0.6446088552474976,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8624751567840576,0.6395986676216125,0.451397180557251,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7765089273452759,0.4600229263305664,0.4433119893074035,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6345278024673462,0.2458544969558715,1.1475712060928345,284.9088134765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4755859375,297.1859436035156,284.9095153808594,1.0,0.7422573566436768,0.3545368611812591,0.3545368611812591,1.0,1.0,-3.652509212493897,0.9676443338394164,2.6848647594451904,0.1465207487344741,0.8548964858055115,0.8548964858055115,0.0,342.19537353515625,348.0,60161.5078125,0.0,4821.21435546875,1.0,278.8583068847656,282.9132995605469,295.2147216796875,299.0798034667969,293.1499938964844,293.1499938964844,279.1499938964844,38214.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955596685409546,1.0,0.0,0.0,3.5453176498413086,3.5453410148620605,8.386941772187129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.525390625,0.0,1435.88916015625,1895.4371337890625,0.0,3913.23876953125,0.8838468790054321,1.0,0.0,3.0,1.0,0.0
18199800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7342618107795715,0.385037750005722,0.3542486727237701,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8780410289764404,0.6746799945831299,0.6446088552474976,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8624751567840576,0.6395986676216125,0.451397180557251,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7765089273452759,0.4600229263305664,0.4433119893074035,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6345278024673462,0.2458544969558715,1.1475712060928345,284.9088134765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4755859375,297.1859436035156,284.9095153808594,1.0,0.7422573566436768,0.3545368611812591,0.3545368611812591,1.0,1.0,-3.652509212493897,0.9676443338394164,2.6848647594451904,0.1465207487344741,0.8548964858055115,0.8548964858055115,0.0,342.19537353515625,348.0,60161.5078125,0.0,4821.21435546875,1.0,278.8583068847656,282.9132995605469,295.2147216796875,299.0798034667969,293.1499938964844,293.1499938964844,279.1499938964844,38214.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955596685409546,1.0,0.0,0.0,3.5453176498413086,3.5453410148620605,8.386941772187129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.525390625,0.0,1435.88916015625,1895.4371337890625,0.0,3913.23876953125,0.8838468790054321,1.0,0.0,3.0,1.0,0.0
18199860,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7329092621803284,0.3850325644016266,0.3541126847267151,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8760388493537903,0.674074649810791,0.6438733339309692,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8617672920227051,0.6418132185935974,0.4528027474880218,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7752017974853516,0.4604202508926391,0.4435882270336151,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6334428787231445,0.2459151744842529,1.1477431058883667,285.0062255859375,284.95001220703125,302.04998779296875,292.2764892578125,298.4750366210937,297.1879577636719,285.0054931640625,1.0,0.7436983585357666,0.3540250957012176,0.3540250957012176,1.0,1.0,-3.65368127822876,0.966365933418274,2.6873154640197754,0.1447563916444778,0.9455291032791138,0.9455291032791138,0.0,344.9362487792969,351.0,59649.73828125,0.0,4841.6923828125,1.0,279.1416320800781,283.031005859375,295.24468994140625,299.009033203125,293.1499938964844,293.1499938964844,278.8500061035156,33202.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456478953361512,1.0,0.0,0.0,3.666662216186523,3.666685819625856,8.970881140157871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.287109375,0.0,1530.7547607421875,1895.4371337890625,0.0,3823.67138671875,0.9071031212806702,1.0,0.0,3.0,1.0,0.0
18199920,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7329092621803284,0.3850325644016266,0.3541126847267151,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8760388493537903,0.674074649810791,0.6438733339309692,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8617672920227051,0.6418132185935974,0.4528027474880218,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7752017974853516,0.4604202508926391,0.4435882270336151,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6334428787231445,0.2459151744842529,1.1477431058883667,285.0062255859375,284.95001220703125,302.04998779296875,292.2764892578125,298.4750366210937,297.1879577636719,285.0054931640625,1.0,0.7436983585357666,0.3540250957012176,0.3540250957012176,1.0,1.0,-3.65368127822876,0.966365933418274,2.6873154640197754,0.1447563916444778,0.9455291032791138,0.9455291032791138,0.0,344.9362487792969,351.0,59649.73828125,0.0,4841.6923828125,1.0,279.1416320800781,283.031005859375,295.24468994140625,299.009033203125,293.1499938964844,293.1499938964844,278.8500061035156,33202.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456478953361512,1.0,0.0,0.0,3.666662216186523,3.666685819625856,8.970881140157871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.287109375,0.0,1530.7547607421875,1895.4371337890625,0.0,3823.67138671875,0.9071031212806702,1.0,0.0,3.0,1.0,0.0
18199980,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7310412526130676,0.384073257446289,0.353624552488327,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8734679222106934,0.6723842024803162,0.6427199840545654,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8604401350021362,0.6428181529045105,0.4538147747516632,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7734047174453735,0.4600694477558136,0.4436067938804626,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.632027804851532,0.2455767691135406,1.1474817991256714,284.9076843261719,284.95001220703125,302.04998779296875,292.3505249023437,298.4686584472656,297.1822814941406,284.9084777832031,1.0,0.7450929880142212,0.3535133302211761,0.3535133302211761,1.0,1.0,-3.652641534805298,0.9643933773040771,2.6882481575012207,0.1430209875106811,0.8598010540008545,0.8598010540008545,0.0,348.2591857910156,354.0,60503.69140625,0.0,4859.455078125,1.0,278.8581237792969,282.90692138671875,295.3637390136719,299.2521667480469,293.1499938964844,293.1499938964844,279.1499938964844,38208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952046036720276,1.0,0.0,0.0,3.5708277225494385,3.570851325988769,8.508070550306002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4619140625,0.0,1463.0244140625,1895.4371337890625,0.0,3881.3759765625,0.889490008354187,1.0,0.0,3.0,1.0,0.0
18200040,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7310412526130676,0.384073257446289,0.353624552488327,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8734679222106934,0.6723842024803162,0.6427199840545654,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8604401350021362,0.6428181529045105,0.4538147747516632,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7734047174453735,0.4600694477558136,0.4436067938804626,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.632027804851532,0.2455767691135406,1.1474817991256714,284.9076843261719,284.95001220703125,302.04998779296875,292.3505249023437,298.4686584472656,297.1822814941406,284.9084777832031,1.0,0.7450929880142212,0.3535133302211761,0.3535133302211761,1.0,1.0,-3.652641534805298,0.9643933773040771,2.6882481575012207,0.1430209875106811,0.8598010540008545,0.8598010540008545,0.0,348.2591857910156,354.0,60503.69140625,0.0,4859.455078125,1.0,278.8581237792969,282.90692138671875,295.3637390136719,299.2521667480469,293.1499938964844,293.1499938964844,279.1499938964844,38208.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952046036720276,1.0,0.0,0.0,3.5708277225494385,3.570851325988769,8.508070550306002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4619140625,0.0,1463.0244140625,1895.4371337890625,0.0,3881.3759765625,0.889490008354187,1.0,0.0,3.0,1.0,0.0
18200100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.730157732963562,0.3839916586875915,0.353380411863327,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8722455501556396,0.6719750165939331,0.6421296000480652,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.859851598739624,0.6438277363777161,0.4543406665325165,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.772549033164978,0.4601844549179077,0.4435874819755554,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6313334703445435,0.2455531954765319,1.1471669673919678,285.016845703125,284.95001220703125,302.04998779296875,292.3871459960937,298.4678649902344,297.18267822265625,285.0177917480469,1.0,0.7457321286201477,0.3532574474811554,0.3532574474811554,1.0,1.0,-3.65186071395874,0.9633324146270752,2.688528299331665,0.1419937908649444,0.9372538328170776,0.9372538328170776,0.0,349.8099060058594,354.0,59769.93359375,0.0,4866.9091796875,1.0,279.09991455078125,283.037109375,295.3475952148437,299.0865783691406,293.1499938964844,293.1499938964844,279.1499938964844,33891.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452474117279052,1.0,0.0,0.0,3.6227056980133057,3.6227290630340576,8.7570816731386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.4169921875,0.0,1487.352294921875,1895.4371337890625,0.0,3820.048095703125,0.8991851210594177,1.0,0.0,3.0,1.0,0.0
18200160,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7296999096870422,0.3840512037277221,0.353460818529129,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8714876174926758,0.6717290878295898,0.6419250965118408,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8597213625907898,0.644964337348938,0.4551607370376587,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7721090912818909,0.4604333639144897,0.4438426792621612,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6309618353843689,0.2456315904855728,1.1476058959960938,285.0074462890625,284.95001220703125,302.04998779296875,292.4233703613281,298.4681396484375,297.184326171875,285.00640869140625,1.0,0.7464994788169861,0.3530097305774688,0.3530097305774688,1.0,1.0,-3.653530597686768,0.963054358959198,2.690476179122925,0.1412470489740371,0.952172577381134,0.952172577381134,0.0,351.0078430175781,357.0,59972.3984375,0.0,4879.1826171875,1.0,279.142822265625,283.02703857421875,295.3916015625,299.17877197265625,293.1499938964844,293.1499938964844,278.8500061035156,33162.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422287344932556,1.0,0.0,0.0,3.69175386428833,3.69177770614624,9.094079587157466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0537109375,0.0,1558.64599609375,1895.4371337890625,0.0,3792.6904296875,0.9125187993049622,1.0,0.0,3.0,1.0,0.0
18200220,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7278726696968079,0.3830645978450775,0.3529642820358276,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8689783215522766,0.6699791550636292,0.6407334208488464,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8584179878234863,0.6458733081817627,0.456123948097229,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7703565359115601,0.4600400626659393,0.4438340663909912,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6295890212059021,0.2452846020460128,1.1473369598388672,284.9051818847656,284.95001220703125,302.04998779296875,292.49432373046875,298.4618835449219,297.1787414550781,284.90655517578125,1.0,0.7478655576705933,0.3525143265724182,0.3525143265724182,1.0,1.0,-3.652334451675415,0.9610854983329772,2.691248893737793,0.1395506113767624,0.863758385181427,0.863758385181427,0.0,354.3213195800781,360.0,60830.16796875,0.0,4896.42431640625,1.0,278.85772705078125,282.8998718261719,295.50860595703125,299.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,38315.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488465785980223,1.0,0.0,0.0,3.594937801361084,3.594961643218994,8.623350140624098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0849609375,0.0,1489.83447265625,1895.4371337890625,0.0,3852.56494140625,0.8948566913604736,1.0,0.0,3.0,1.0,0.0
18200280,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7278726696968079,0.3830645978450775,0.3529642820358276,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8689783215522766,0.6699791550636292,0.6407334208488464,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8584179878234863,0.6458733081817627,0.456123948097229,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7703565359115601,0.4600400626659393,0.4438340663909912,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6295890212059021,0.2452846020460128,1.1473369598388672,284.9051818847656,284.95001220703125,302.04998779296875,292.49432373046875,298.4618835449219,297.1787414550781,284.90655517578125,1.0,0.7478655576705933,0.3525143265724182,0.3525143265724182,1.0,1.0,-3.652334451675415,0.9610854983329772,2.691248893737793,0.1395506113767624,0.863758385181427,0.863758385181427,0.0,354.3213195800781,360.0,60830.16796875,0.0,4896.42431640625,1.0,278.85772705078125,282.8998718261719,295.50860595703125,299.4208068847656,293.1499938964844,293.1499938964844,279.1499938964844,38315.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488465785980223,1.0,0.0,0.0,3.594937801361084,3.594961643218994,8.623350140624098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0849609375,0.0,1489.83447265625,1895.4371337890625,0.0,3852.56494140625,0.8948566913604736,1.0,0.0,3.0,1.0,0.0
18200340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.72654789686203,0.3830225765705108,0.3527812659740448,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8670323491096497,0.6692728996276855,0.6398895382881165,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.857697069644928,0.6479402780532837,0.4574128687381744,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7690821290016174,0.4603685736656189,0.4440354108810425,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6285468935966492,0.2453342080116272,1.1474339962005615,285.00830078125,284.95001220703125,302.04998779296875,292.5625915527344,298.46142578125,297.1808166503906,285.0075378417969,1.0,0.7492395043373108,0.3520189225673675,0.3520189225673675,1.0,1.0,-3.652998447418213,0.9597031474113464,2.6932952404022217,0.1377806663513183,0.958437204360962,0.958437204360962,0.0,357.0677795410156,363.0,60279.5,0.0,4915.498046875,1.0,279.1419982910156,283.0235900878906,295.5329284667969,299.3423156738281,293.1499938964844,293.1499938964844,278.8500061035156,33272.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393079280853271,1.0,0.0,0.0,3.712815284729004,3.712839603424072,9.198139423460816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.6689453125,0.0,1583.4271240234375,1895.4371337890625,0.0,3766.150146484375,0.91754949092865,1.0,0.0,3.0,1.0,0.0
18200400,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.72654789686203,0.3830225765705108,0.3527812659740448,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8670323491096497,0.6692728996276855,0.6398895382881165,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.857697069644928,0.6479402780532837,0.4574128687381744,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7690821290016174,0.4603685736656189,0.4440354108810425,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6285468935966492,0.2453342080116272,1.1474339962005615,285.00830078125,284.95001220703125,302.04998779296875,292.5625915527344,298.46142578125,297.1808166503906,285.0075378417969,1.0,0.7492395043373108,0.3520189225673675,0.3520189225673675,1.0,1.0,-3.652998447418213,0.9597031474113464,2.6932952404022217,0.1377806663513183,0.958437204360962,0.958437204360962,0.0,357.0677795410156,363.0,60279.5,0.0,4915.498046875,1.0,279.1419982910156,283.0235900878906,295.5329284667969,299.3423156738281,293.1499938964844,293.1499938964844,278.8500061035156,33272.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393079280853271,1.0,0.0,0.0,3.712815284729004,3.712839603424072,9.198139423460816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.6689453125,0.0,1583.4271240234375,1895.4371337890625,0.0,3766.150146484375,0.91754949092865,1.0,0.0,3.0,1.0,0.0
18200460,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.724733293056488,0.3820057511329651,0.3522610664367676,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8645647764205933,0.6674625277519226,0.6386444568634033,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8563931584358215,0.6487447023391724,0.4583089053630829,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7673551440238953,0.4599299728870392,0.4439878761768341,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6271986365318298,0.2449777424335479,1.1471341848373413,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,298.4551696777344,297.1752624511719,284.9053649902344,1.0,0.7505729794502258,0.3515304327011108,0.3515304327011108,1.0,1.0,-3.651544809341431,0.9576760530471802,2.69386887550354,0.1360837668180465,0.8684134483337402,0.8684134483337402,0.0,360.3876647949219,366.0,61136.63671875,0.0,4932.02197265625,1.0,278.85699462890625,282.89404296875,295.64324951171875,299.5780334472656,293.1499938964844,293.1499938964844,279.1499938964844,38388.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461238384246826,1.0,0.0,0.0,3.6179513931274414,3.6179757118225098,8.734112384445325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.708984375,0.0,1515.518310546875,1895.4371337890625,0.0,3827.9765625,0.8999820351600647,1.0,0.0,3.0,1.0,0.0
18200520,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.724733293056488,0.3820057511329651,0.3522610664367676,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8645647764205933,0.6674625277519226,0.6386444568634033,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8563931584358215,0.6487447023391724,0.4583089053630829,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7673551440238953,0.4599299728870392,0.4439878761768341,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6271986365318298,0.2449777424335479,1.1471341848373413,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,298.4551696777344,297.1752624511719,284.9053649902344,1.0,0.7505729794502258,0.3515304327011108,0.3515304327011108,1.0,1.0,-3.651544809341431,0.9576760530471802,2.69386887550354,0.1360837668180465,0.8684134483337402,0.8684134483337402,0.0,360.3876647949219,366.0,61136.63671875,0.0,4932.02197265625,1.0,278.85699462890625,282.89404296875,295.64324951171875,299.5780334472656,293.1499938964844,293.1499938964844,279.1499938964844,38388.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461238384246826,1.0,0.0,0.0,3.6179513931274414,3.6179757118225098,8.734112384445325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.708984375,0.0,1515.518310546875,1895.4371337890625,0.0,3827.9765625,0.8999820351600647,1.0,0.0,3.0,1.0,0.0
18200580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7234079241752625,0.3819408416748047,0.3520499169826507,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8626426458358765,0.6667036414146423,0.6377423405647278,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8556562066078186,0.6507244110107422,0.4595283567905426,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7660911679267883,0.4602196812629699,0.4441462457180023,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6261689066886902,0.2450206726789474,1.147185444831848,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.4547119140625,297.1773681640625,285.0081481933594,1.0,0.751910388469696,0.3510419726371765,0.3510419726371765,1.0,1.0,-3.651914358139038,0.9562237858772278,2.695690631866455,0.1343063116073608,0.9639396667480468,0.9639396667480468,0.0,363.1391296386719,369.0,60554.60546875,0.0,4950.27880859375,1.0,279.14215087890625,283.02020263671875,295.6600036621094,299.490478515625,293.1499938964844,293.1499938964844,278.8500061035156,33326.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368507862091064,1.0,0.0,0.0,3.7329607009887695,3.732985019683838,9.298226473219984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.189453125,0.0,1606.98095703125,1895.4371337890625,0.0,3743.771240234375,0.9221885204315186,1.0,0.0,3.0,1.0,0.0
18200640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7234079241752625,0.3819408416748047,0.3520499169826507,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8626426458358765,0.6667036414146423,0.6377423405647278,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8556562066078186,0.6507244110107422,0.4595283567905426,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7660911679267883,0.4602196812629699,0.4441462457180023,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6261689066886902,0.2450206726789474,1.147185444831848,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.4547119140625,297.1773681640625,285.0081481933594,1.0,0.751910388469696,0.3510419726371765,0.3510419726371765,1.0,1.0,-3.651914358139038,0.9562237858772278,2.695690631866455,0.1343063116073608,0.9639396667480468,0.9639396667480468,0.0,363.1391296386719,369.0,60554.60546875,0.0,4950.27880859375,1.0,279.14215087890625,283.02020263671875,295.6600036621094,299.490478515625,293.1499938964844,293.1499938964844,278.8500061035156,33326.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368507862091064,1.0,0.0,0.0,3.7329607009887695,3.732985019683838,9.298226473219984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.189453125,0.0,1606.98095703125,1895.4371337890625,0.0,3743.771240234375,0.9221885204315186,1.0,0.0,3.0,1.0,0.0
18200700,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7227374911308289,0.3815054893493652,0.3519640862941742,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8616728186607361,0.6658730506896973,0.6373169422149658,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8552529215812683,0.6511650085449219,0.4601201117038727,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7654602527618408,0.4600613415241241,0.4442619085311889,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6256768703460693,0.2448973357677459,1.14744234085083,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4522399902344,297.1753845214844,284.88165283203125,1.0,0.7526344656944275,0.3507977128028869,0.3507977128028869,1.0,1.0,-3.652467012405396,0.9556044936180116,2.69686245918274,0.1335894167423248,0.8792355060577393,0.8792355060577393,0.0,364.5975646972656,369.0,61569.9765625,0.0,4960.97216796875,1.0,278.8957214355469,282.8681945800781,295.7429504394531,299.7435607910156,293.1499938964844,293.1499938964844,278.8500061035156,37115.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942383587360382,1.0,0.0,0.0,3.710239887237549,3.710264682769776,9.185383191834262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.42578125,0.0,1609.7093505859375,1895.4371337890625,0.0,3794.095947265625,0.9176248908042908,1.0,0.0,3.0,1.0,0.0
18200760,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7216042280197144,0.3808962106704712,0.3515106439590454,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8602262139320374,0.6648374199867249,0.6364514231681824,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8543587327003479,0.6514219045639038,0.4603590667247772,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.764396607875824,0.4597368836402893,0.444062739610672,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6248456835746765,0.2446561604738235,1.146863341331482,284.9024963378906,284.95001220703125,302.04998779296875,292.744140625,298.448486328125,297.1717834472656,284.9039611816406,1.0,0.7532107830047607,0.3505701124668121,0.3505701124668121,1.0,1.0,-3.650234222412109,0.9541774988174438,2.696056842803955,0.132646381855011,0.8720182776451111,0.8720182776451111,0.0,366.4552612304688,372.0,61398.9296875,0.0,4966.10400390625,1.0,278.8568725585937,282.8888244628906,295.7613830566406,299.7170715332031,293.1499938964844,293.1499938964844,279.1499938964844,38449.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943916916847229,1.0,0.0,0.0,3.637789011001587,3.6378133296966553,8.830154456518358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.349609375,0.0,1537.8895263671875,1895.4371337890625,0.0,3807.999267578125,0.9044871926307678,1.0,0.0,3.0,1.0,0.0
18200820,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7202725410461426,0.3808052837848663,0.3512729108333587,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8583306670188904,0.6640249490737915,0.6354946494102478,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8536053895950317,0.653305172920227,0.4615060985088348,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7631443738937378,0.4599852859973907,0.444178968667984,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6238263845443726,0.2446924299001693,1.1468772888183594,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4481811523437,297.17388916015625,285.0081481933594,1.0,0.7545125484466553,0.3501148521900177,0.3501148521900177,1.0,1.0,-3.650323390960693,0.9527449011802672,2.697578430175781,0.1309556365013122,0.968263566493988,0.968263566493988,0.0,369.2102966308594,375.0,60782.2421875,0.0,4983.56640625,1.0,279.14227294921875,283.0169982910156,295.76812744140625,299.6175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33395.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350139498710632,1.0,0.0,0.0,3.7502329349517822,3.7502574920654297,9.38447044518398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.599609375,0.0,1627.5443115234375,1895.4371337890625,0.0,3727.01171875,0.9261261820793152,1.0,0.0,3.0,1.0,0.0
18200880,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7202725410461426,0.3808052837848663,0.3512729108333587,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8583306670188904,0.6640249490737915,0.6354946494102478,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8536053895950317,0.653305172920227,0.4615060985088348,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7631443738937378,0.4599852859973907,0.444178968667984,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6238263845443726,0.2446924299001693,1.1468772888183594,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4481811523437,297.17388916015625,285.0081481933594,1.0,0.7545125484466553,0.3501148521900177,0.3501148521900177,1.0,1.0,-3.650323390960693,0.9527449011802672,2.697578430175781,0.1309556365013122,0.968263566493988,0.968263566493988,0.0,369.2102966308594,375.0,60782.2421875,0.0,4983.56640625,1.0,279.14227294921875,283.0169982910156,295.76812744140625,299.6175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33395.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350139498710632,1.0,0.0,0.0,3.7502329349517822,3.7502574920654297,9.38447044518398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.599609375,0.0,1627.5443115234375,1895.4371337890625,0.0,3727.01171875,0.9261261820793152,1.0,0.0,3.0,1.0,0.0
18200940,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7184604406356812,0.3797296285629272,0.3507078289985657,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8559571504592896,0.6621013879776001,0.6341527104377747,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8523035645484924,0.6538878083229065,0.4622625112533569,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7614739537239075,0.4594549238681793,0.4440540373325348,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6225175261497498,0.2443188279867172,1.146524429321289,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4419250488281,297.1682434082031,284.9020690917969,1.0,0.7557783722877502,0.3496596217155456,0.3496596217155456,1.0,1.0,-3.648374557495117,0.9506730437278748,2.6977014541625977,0.1293401718139648,0.8745139241218567,0.8745139241218567,0.0,372.5296325683594,378.0,61609.8671875,0.0,4998.6083984375,1.0,278.8567199707031,282.88397216796875,295.8573913574219,299.8310852050781,293.1499938964844,293.1499938964844,279.1499938964844,38485.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942411243915558,1.0,0.0,0.0,3.6546435356140137,3.654668092727661,8.912167572816543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.775390625,0.0,1556.9649658203125,1895.4371337890625,0.0,3794.3466796875,0.9081827402114868,1.0,0.0,3.0,1.0,0.0
18201000,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7184604406356812,0.3797296285629272,0.3507078289985657,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8559571504592896,0.6621013879776001,0.6341527104377747,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8523035645484924,0.6538878083229065,0.4622625112533569,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7614739537239075,0.4594549238681793,0.4440540373325348,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6225175261497498,0.2443188279867172,1.146524429321289,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4419250488281,297.1682434082031,284.9020690917969,1.0,0.7557783722877502,0.3496596217155456,0.3496596217155456,1.0,1.0,-3.648374557495117,0.9506730437278748,2.6977014541625977,0.1293401718139648,0.8745139241218567,0.8745139241218567,0.0,372.5296325683594,378.0,61609.8671875,0.0,4998.6083984375,1.0,278.8567199707031,282.88397216796875,295.8573913574219,299.8310852050781,293.1499938964844,293.1499938964844,279.1499938964844,38485.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942411243915558,1.0,0.0,0.0,3.6546435356140137,3.654668092727661,8.912167572816543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.775390625,0.0,1556.9649658203125,1895.4371337890625,0.0,3794.3466796875,0.9081827402114868,1.0,0.0,3.0,1.0,0.0
18201060,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7171176671981812,0.3796119689941406,0.3504461348056793,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8540921807289124,0.6612367033958435,0.6331455707550049,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8515364527702332,0.6556702256202698,0.4633366167545318,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7602359056472778,0.4596605002880096,0.4441285729408264,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6215066313743591,0.2443484216928482,1.1465041637420654,285.0084228515625,284.95001220703125,302.04998779296875,292.875732421875,298.4418029785156,297.17041015625,285.0076904296875,1.0,0.7570440173149109,0.3492487967014313,0.3492487967014313,1.0,1.0,-3.6481950283050537,0.949295699596405,2.698899269104004,0.1277755349874496,0.971034586429596,0.971034586429596,0.0,375.2833862304688,381.0,60947.2890625,0.0,5015.27392578125,1.0,279.1423645019531,283.0143737792969,295.8514099121094,299.7163391113281,293.1499938964844,293.1499938964844,278.8500061035156,33471.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339255094528198,1.0,0.0,0.0,3.7630789279937744,3.763103485107422,9.448871196582332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9267578125,0.0,1643.1458740234375,1895.4371337890625,0.0,3717.0693359375,0.92907053232193,1.0,0.0,3.0,1.0,0.0
18201120,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7171176671981812,0.3796119689941406,0.3504461348056793,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8540921807289124,0.6612367033958435,0.6331455707550049,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8515364527702332,0.6556702256202698,0.4633366167545318,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7602359056472778,0.4596605002880096,0.4441285729408264,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6215066313743591,0.2443484216928482,1.1465041637420654,285.0084228515625,284.95001220703125,302.04998779296875,292.875732421875,298.4418029785156,297.17041015625,285.0076904296875,1.0,0.7570440173149109,0.3492487967014313,0.3492487967014313,1.0,1.0,-3.6481950283050537,0.949295699596405,2.698899269104004,0.1277755349874496,0.971034586429596,0.971034586429596,0.0,375.2833862304688,381.0,60947.2890625,0.0,5015.27392578125,1.0,279.1423645019531,283.0143737792969,295.8514099121094,299.7163391113281,293.1499938964844,293.1499938964844,278.8500061035156,33471.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339255094528198,1.0,0.0,0.0,3.7630789279937744,3.763103485107422,9.448871196582332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9267578125,0.0,1643.1458740234375,1895.4371337890625,0.0,3717.0693359375,0.92907053232193,1.0,0.0,3.0,1.0,0.0
18201180,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7155318260192871,0.3786196708679199,0.3499614894390106,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8520579934120178,0.6594668030738831,0.6319553256034851,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8504195809364319,0.656079113483429,0.4639872610569,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7588100433349609,0.4591467976570129,0.4440196454524994,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6203842759132385,0.2440129667520523,1.146278738975525,284.89434814453125,284.95001220703125,302.04998779296875,292.9024353027344,298.43634033203125,297.1653137207031,284.8961181640625,1.0,0.758167564868927,0.3488811552524566,0.3488811552524566,1.0,1.0,-3.646571397781372,0.9476063847541808,2.698965072631836,0.1264992356300354,0.8762921690940857,0.8762921690940857,0.0,378.2151489257813,381.0,61769.2421875,0.0,5028.81640625,1.0,278.8598937988281,282.8762512207031,295.9273986816406,299.9222412109375,293.1499938964844,293.1499938964844,278.8500061035156,38698.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416494965553284,1.0,0.0,0.0,3.673696517944336,3.6737213134765625,9.005333936329407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4853515625,0.0,1580.012939453125,1895.4371337890625,0.0,3787.4326171875,0.91247296333313,1.0,0.0,3.0,1.0,0.0
18201240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7152917981147766,0.3785126507282257,0.3498595654964447,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8517688512802124,0.6592656970024109,0.6317599415779114,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8502369523048401,0.6561431884765625,0.4640213847160339,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7585951089859009,0.4590870141983032,0.4439645409584045,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6202110052108765,0.2439688891172409,1.1461269855499268,284.8990783691406,284.95001220703125,302.04998779296875,292.9051513671875,298.4356994628906,297.16473388671875,284.9005432128906,1.0,0.7582749724388123,0.3488379716873169,0.3488379716873169,1.0,1.0,-3.646005392074585,0.9472934007644652,2.69871187210083,0.1262979060411453,0.8758686184883118,0.8758686184883118,0.0,378.5963134765625,384.0,61743.53125,0.0,5029.54638671875,1.0,278.85711669921875,282.8808288574219,295.92584228515625,299.9136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38545.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416622519493104,1.0,0.0,0.0,3.665495157241821,3.665519952774048,8.965171787167492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.77734375,0.0,1569.6009521484375,1895.4371337890625,0.0,3787.548583984375,0.9106619358062744,1.0,0.0,3.0,1.0,0.0
18201300,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.714381754398346,0.3783603608608246,0.3495410680770874,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8506272435188293,0.6587122678756714,0.6310219168663025,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8496150970458984,0.6568992137908936,0.4643515646457672,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7577791810035706,0.4590903520584106,0.4438299536705017,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6195418834686279,0.243923008441925,1.145693302154541,285.0143127441406,284.95001220703125,302.04998779296875,292.916748046875,298.4349975585937,297.16510009765625,285.0155944824219,1.0,0.7588229179382324,0.3486325442790985,0.3486325442790985,1.0,1.0,-3.644440174102783,0.9461542963981628,2.698285818099976,0.1253785192966461,0.9557568430900574,0.9557568430900574,0.0,380.1696472167969,384.0,60905.328125,0.0,5034.806640625,1.0,279.1020202636719,283.0187072753906,295.8855895996094,299.7167663574219,293.1499938964844,293.1499938964844,279.1499938964844,34268.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357227683067322,1.0,0.0,0.0,3.710285186767578,3.710309505462648,9.185607723338762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7275390625,0.0,1588.111572265625,1895.4371337890625,0.0,3733.482421875,0.9190311431884766,1.0,0.0,3.0,1.0,0.0
18201360,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7139155268669128,0.3783615529537201,0.3495653569698334,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8499218225479126,0.6583439707756042,0.6306940913200378,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8494409322738647,0.6578128337860107,0.4650101065635681,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7573596835136414,0.4592441022396087,0.4439900517463684,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.619196355342865,0.2439899444580078,1.1460634469985962,285.0073547363281,284.95001220703125,302.04998779296875,292.9261779785156,298.4355773925781,297.1669311523437,285.0062561035156,1.0,0.7595043182373047,0.3484370410442352,0.3484370410442352,1.0,1.0,-3.6455020904541016,0.9458503723144532,2.6996517181396484,0.1247562617063522,0.9719762206077576,0.9719762206077576,0.0,381.3619995117188,372.0,61035.0,0.0,5045.33056640625,1.0,279.1434936523437,283.0120849609375,295.9034729003906,299.77996826171875,293.1499938964844,293.1499938964844,278.8500061035156,33498.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933663249015808,1.0,0.0,0.0,3.772385835647583,3.7724106311798096,9.495667541159492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.7001953125,0.0,1654.294677734375,1895.4371337890625,0.0,3714.672607421875,0.9309345483779908,1.0,0.0,3.0,1.0,0.0
18201420,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7149227857589722,0.3772531747817993,0.3486921489238739,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.851040244102478,0.6563287973403931,0.6289812326431274,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8515415191650391,0.658176839351654,0.4654108583927154,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7587745785713196,0.4586326777935028,0.4435036182403564,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6202507019042969,0.2436164915561676,1.144339680671692,284.8962097167969,284.95001220703125,302.04998779296875,292.9380187988281,298.42938232421875,297.16131591796875,284.8975830078125,1.0,0.7567089200019836,0.3480460047721863,0.3480460047721863,1.0,1.0,-3.6402292251586914,0.9429634213447572,2.697265863418579,0.1231601163744926,0.8740972876548767,0.8740972876548767,0.0,377.3401489257813,360.0,61750.57421875,0.0,5004.97607421875,1.0,278.857177734375,282.8782958984375,295.9603881835937,299.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,38661.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941868245601654,1.0,0.0,0.0,3.668147802352905,3.668172597885132,8.978151981864357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5185546875,0.0,1573.463623046875,1895.4371337890625,0.0,3789.4189453125,0.9113247990608216,1.0,0.0,3.0,1.0,0.0
18201480,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7149227857589722,0.3772531747817993,0.3486921489238739,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.851040244102478,0.6563287973403931,0.6289812326431274,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8515415191650391,0.658176839351654,0.4654108583927154,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7587745785713196,0.4586326777935028,0.4435036182403564,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6202507019042969,0.2436164915561676,1.144339680671692,284.8962097167969,284.95001220703125,302.04998779296875,292.9380187988281,298.42938232421875,297.16131591796875,284.8975830078125,1.0,0.7567089200019836,0.3480460047721863,0.3480460047721863,1.0,1.0,-3.6402292251586914,0.9429634213447572,2.697265863418579,0.1231601163744926,0.8740972876548767,0.8740972876548767,0.0,377.3401489257813,360.0,61750.57421875,0.0,5004.97607421875,1.0,278.857177734375,282.8782958984375,295.9603881835937,299.9553527832031,293.1499938964844,293.1499938964844,279.1499938964844,38661.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941868245601654,1.0,0.0,0.0,3.668147802352905,3.668172597885132,8.978151981864357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5185546875,0.0,1573.463623046875,1895.4371337890625,0.0,3789.4189453125,0.9113247990608216,1.0,0.0,3.0,1.0,0.0
18201540,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7180044054985046,0.3771688044071197,0.3480395972728729,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8545851111412048,0.6554146409034729,0.6274877190589905,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8561381101608276,0.6598035097122192,0.4660477042198181,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7623574137687683,0.4588085114955902,0.443106085062027,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6229307651519775,0.2437071949243545,1.1424639225006104,285.0029296875,284.95001220703125,302.04998779296875,292.9400329589844,298.4295654296875,297.1642150878906,285.0021057128906,1.0,0.7522274851799011,0.3476549685001373,0.3476549685001373,1.0,1.0,-3.635668992996216,0.9403093457221984,2.695359468460083,0.1213479787111282,0.9670079350471495,0.9670079350471495,0.0,368.8522033691406,348.0,60938.63671875,0.0,4939.08251953125,1.0,279.1424560546875,283.0101623535156,295.91998291015625,299.7973327636719,293.1499938964844,293.1499938964844,278.8500061035156,33722.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342806339263916,1.0,0.0,0.0,3.766749858856201,3.766774654388428,9.467315749134286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.6552734375,0.0,1649.3935546875,1895.4371337890625,0.0,3720.314453125,0.9300501346588136,1.0,0.0,3.0,1.0,0.0
