time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7180044054985046,0.3771688044071197,0.3480395972728729,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8545851111412048,0.6554146409034729,0.6274877190589905,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8561381101608276,0.6598035097122192,0.4660477042198181,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7623574137687683,0.4588085114955902,0.443106085062027,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6229307651519775,0.2437071949243545,1.1424639225006104,285.0029296875,284.95001220703125,302.04998779296875,292.9400329589844,298.4295654296875,297.1642150878906,285.0021057128906,1.0,0.7522274851799011,0.3476549685001373,0.3476549685001373,1.0,1.0,-3.635668992996216,0.9403093457221984,2.695359468460083,0.1213479787111282,0.9670079350471495,0.9670079350471495,0.0,368.8522033691406,348.0,60938.63671875,0.0,4939.08251953125,1.0,279.1424560546875,283.0101623535156,295.91998291015625,299.7973327636719,293.1499938964844,293.1499938964844,278.8500061035156,33722.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342806339263916,1.0,0.0,0.0,3.766749858856201,3.766774654388428,9.467315749134286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.6552734375,0.0,1649.3935546875,1895.4371337890625,0.0,3720.314453125,0.9300501346588136,1.0,0.0,3.0,1.0,0.0
18201660,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7214513421058655,0.3761721551418304,0.3470407426357269,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8587841987609863,0.6534541845321655,0.6255857348442078,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8613569140434265,0.6601619720458984,0.4662694334983825,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.766554057598114,0.458257645368576,0.4424403011798858,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6260730028152466,0.2434520572423935,1.1401548385620115,284.895751953125,284.95001220703125,302.04998779296875,292.9349975585937,298.42431640625,297.1596984863281,284.8970642089844,1.0,0.7468409538269043,0.347320944070816,0.347320944070816,1.0,1.0,-3.6288771629333496,0.9371398687362672,2.691737413406372,0.1197743639349937,0.8697540163993835,0.8697540163993835,0.0,359.0594482421875,336.0,61555.09765625,0.0,4858.85986328125,1.0,278.8566589355469,282.8816223144531,295.95758056640625,299.94561767578125,293.1499938964844,293.1499938964844,279.1499938964844,38935.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424556493759156,1.0,0.0,0.0,3.653314113616944,3.65333890914917,8.905685149329656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.109375,0.0,1558.845458984375,1895.4371337890625,0.0,3794.749755859375,0.9082208275794984,1.0,0.0,3.0,1.0,0.0
18201720,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7214513421058655,0.3761721551418304,0.3470407426357269,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8587841987609863,0.6534541845321655,0.6255857348442078,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8613569140434265,0.6601619720458984,0.4662694334983825,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.766554057598114,0.458257645368576,0.4424403011798858,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6260730028152466,0.2434520572423935,1.1401548385620115,284.895751953125,284.95001220703125,302.04998779296875,292.9349975585937,298.42431640625,297.1596984863281,284.8970642089844,1.0,0.7468409538269043,0.347320944070816,0.347320944070816,1.0,1.0,-3.6288771629333496,0.9371398687362672,2.691737413406372,0.1197743639349937,0.8697540163993835,0.8697540163993835,0.0,359.0594482421875,336.0,61555.09765625,0.0,4858.85986328125,1.0,278.8566589355469,282.8816223144531,295.95758056640625,299.94561767578125,293.1499938964844,293.1499938964844,279.1499938964844,38935.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424556493759156,1.0,0.0,0.0,3.653314113616944,3.65333890914917,8.905685149329656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.109375,0.0,1558.845458984375,1895.4371337890625,0.0,3794.749755859375,0.9082208275794984,1.0,0.0,3.0,1.0,0.0
18201780,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7259416580200195,0.3761724233627319,0.3463670313358307,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8643057942390442,0.6525825262069702,0.624026894569397,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8679872155189514,0.6617732048034668,0.4668165147304535,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.771937370300293,0.4584828317165375,0.441983699798584,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6300474405288696,0.243651807308197,1.1382650136947632,285.0010986328125,284.95001220703125,302.04998779296875,292.9263916015625,298.4252624511719,297.1633605957031,285.0003356933594,1.0,0.7410189509391785,0.3469868898391723,0.3469868898391723,1.0,1.0,-3.624016046524048,0.9345804452896118,2.6894357204437256,0.1181380078196525,0.960814654827118,0.960814654827118,0.0,347.76202392578125,324.0,60728.6640625,0.0,4775.09814453125,1.0,279.142333984375,283.0124816894531,295.9051208496094,299.7720642089844,293.1499938964844,293.1499938964844,278.8500061035156,33787.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345881342887878,1.0,0.0,0.0,3.751310110092163,3.7513346672058105,9.389861475028738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.41796875,0.0,1631.81884765625,1895.4371337890625,0.0,3723.12353515625,0.9266176819801332,1.0,0.0,3.0,1.0,0.0
18201840,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7259416580200195,0.3761724233627319,0.3463670313358307,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8643057942390442,0.6525825262069702,0.624026894569397,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8679872155189514,0.6617732048034668,0.4668165147304535,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.771937370300293,0.4584828317165375,0.441983699798584,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6300474405288696,0.243651807308197,1.1382650136947632,285.0010986328125,284.95001220703125,302.04998779296875,292.9263916015625,298.4252624511719,297.1633605957031,285.0003356933594,1.0,0.7410189509391785,0.3469868898391723,0.3469868898391723,1.0,1.0,-3.624016046524048,0.9345804452896118,2.6894357204437256,0.1181380078196525,0.960814654827118,0.960814654827118,0.0,347.76202392578125,324.0,60728.6640625,0.0,4775.09814453125,1.0,279.142333984375,283.0124816894531,295.9051208496094,299.7720642089844,293.1499938964844,293.1499938964844,278.8500061035156,33787.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345881342887878,1.0,0.0,0.0,3.751310110092163,3.7513346672058105,9.389861475028738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.41796875,0.0,1631.81884765625,1895.4371337890625,0.0,3723.12353515625,0.9266176819801332,1.0,0.0,3.0,1.0,0.0
18201900,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7283384203910828,0.375780701637268,0.3460472822189331,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8673060536384583,0.6517132520675659,0.6232774257659912,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8715354800224304,0.6620259881019592,0.4670769274234772,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7748575806617737,0.4583013653755188,0.4417949616909027,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6322223544120789,0.2436220794916153,1.137589931488037,284.8754577636719,284.95001220703125,302.04998779296875,292.9208374023437,298.42352294921875,297.1622314453125,284.87371826171875,1.0,0.738070547580719,0.3468198776245117,0.3468198776245117,1.0,1.0,-3.622011184692383,0.9334254264831544,2.6885857582092285,0.1174994483590126,0.8731303215026855,0.8731303215026855,0.0,342.0048828125,324.0,61606.67578125,0.0,4733.810546875,1.0,278.8954467773437,282.862548828125,295.9525146484375,299.9815673828125,293.1499938964844,293.1499938964844,278.8500061035156,37749.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406115412712096,1.0,0.0,0.0,3.716737747192383,3.716762781143189,9.21758442018472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.15625,0.0,1622.021728515625,1895.4371337890625,0.0,3778.004150390625,0.9194213151931764,1.0,0.0,3.0,1.0,0.0
18201960,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7303575277328491,0.3752456605434418,0.3453759253025055,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8699353337287903,0.6506634950637817,0.6221020221710205,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8746894001960754,0.6621031761169434,0.4669758975505829,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7774373292922974,0.4579707980155945,0.441296637058258,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6341363787651062,0.2434893995523452,1.1361128091812134,284.8973388671875,284.95001220703125,302.04998779296875,292.9145202636719,298.4206848144531,297.1596069335937,284.898681640625,1.0,0.7349353432655334,0.3466848134994507,0.3466848134994507,1.0,1.0,-3.6172938346862793,0.9315377473831176,2.685756206512451,0.1166910901665687,0.8657617568969727,0.8657617568969727,0.0,336.56451416015625,312.0,61311.3671875,0.0,4686.93408203125,1.0,278.85711669921875,282.8879699707031,295.9360656738281,299.91033935546875,293.1499938964844,293.1499938964844,279.1499938964844,38956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425258636474608,1.0,0.0,0.0,3.6335837841033936,3.633608102798462,8.809751648186648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.263671875,0.0,1537.0048828125,1895.4371337890625,0.0,3795.386962890625,0.9039673805236816,1.0,0.0,3.0,1.0,0.0
18202020,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7357006669044495,0.3752791285514831,0.3447181284427643,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8767157793045044,0.6498010158538818,0.6205375790596008,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8826256990432739,0.6636551022529602,0.4674703478813171,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7839556336402893,0.4582088589668274,0.4408349394798279,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6389840245246887,0.2437573373317718,1.134437084197998,285.000244140625,284.95001220703125,302.04998779296875,292.899658203125,298.4220275878906,297.1634216308594,284.9994506835937,1.0,0.7287366986274719,0.3464146852493286,0.3464146852493286,1.0,1.0,-3.61263370513916,0.9292476177215576,2.6833860874176025,0.1153034269809722,0.9552527070045472,0.9552527070045472,0.0,324.5778503417969,300.0,60492.6640625,0.0,4599.95849609375,1.0,279.1422119140625,283.01611328125,295.8785095214844,299.7319030761719,293.1499938964844,293.1499938964844,278.8500061035156,33777.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347104430198668,1.0,0.0,0.0,3.7331347465515137,3.733159303665161,9.2990939037918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.05078125,0.0,1610.6365966796875,1895.4371337890625,0.0,3724.24072265625,0.9225140810012816,1.0,0.0,3.0,1.0,0.0
18202080,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7357006669044495,0.3752791285514831,0.3447181284427643,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8767157793045044,0.6498010158538818,0.6205375790596008,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8826256990432739,0.6636551022529602,0.4674703478813171,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7839556336402893,0.4582088589668274,0.4408349394798279,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6389840245246887,0.2437573373317718,1.134437084197998,285.000244140625,284.95001220703125,302.04998779296875,292.899658203125,298.4220275878906,297.1634216308594,284.9994506835937,1.0,0.7287366986274719,0.3464146852493286,0.3464146852493286,1.0,1.0,-3.61263370513916,0.9292476177215576,2.6833860874176025,0.1153034269809722,0.9552527070045472,0.9552527070045472,0.0,324.5778503417969,300.0,60492.6640625,0.0,4599.95849609375,1.0,279.1422119140625,283.01611328125,295.8785095214844,299.7319030761719,293.1499938964844,293.1499938964844,278.8500061035156,33777.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347104430198668,1.0,0.0,0.0,3.7331347465515137,3.733159303665161,9.2990939037918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.05078125,0.0,1610.6365966796875,1895.4371337890625,0.0,3724.24072265625,0.9225140810012816,1.0,0.0,3.0,1.0,0.0
18202140,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7409324049949646,0.3743822574615478,0.3437357246875763,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8834596276283264,0.6478933691978455,0.6186019778251648,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8904699683189392,0.6639190912246704,0.4675705432891845,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7904455065727234,0.4577036499977112,0.4401368796825409,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6439146995544434,0.2436499446630478,1.1324667930603027,284.898193359375,284.95001220703125,302.04998779296875,292.882080078125,298.4178161621094,297.1600036621094,284.8992614746094,1.0,0.7224255204200745,0.3461445569992065,0.3461445569992065,1.0,1.0,-3.606043577194214,0.9263572096824646,2.6796863079071045,0.1139952689409256,0.8614945411682129,0.8614945411682129,0.0,313.0519714355469,288.0,61056.55078125,0.0,4510.7177734375,1.0,278.8573913574219,282.8933410644531,295.90380859375,299.8632507324219,293.1499938964844,293.1499938964844,279.1499938964844,38927.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427381753921508,1.0,0.0,0.0,3.6140851974487305,3.61410927772522,8.715454669072642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.8837890625,0.0,1515.2640380859375,1895.4371337890625,0.0,3797.312744140625,0.8995473384857178,1.0,0.0,3.0,1.0,0.0
18202200,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7409324049949646,0.3743822574615478,0.3437357246875763,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8834596276283264,0.6478933691978455,0.6186019778251648,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8904699683189392,0.6639190912246704,0.4675705432891845,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7904455065727234,0.4577036499977112,0.4401368796825409,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6439146995544434,0.2436499446630478,1.1324667930603027,284.898193359375,284.95001220703125,302.04998779296875,292.882080078125,298.4178161621094,297.1600036621094,284.8992614746094,1.0,0.7224255204200745,0.3461445569992065,0.3461445569992065,1.0,1.0,-3.606043577194214,0.9263572096824646,2.6796863079071045,0.1139952689409256,0.8614945411682129,0.8614945411682129,0.0,313.0519714355469,288.0,61056.55078125,0.0,4510.7177734375,1.0,278.8573913574219,282.8933410644531,295.90380859375,299.8632507324219,293.1499938964844,293.1499938964844,279.1499938964844,38927.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427381753921508,1.0,0.0,0.0,3.6140851974487305,3.61410927772522,8.715454669072642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.8837890625,0.0,1515.2640380859375,1895.4371337890625,0.0,3797.312744140625,0.8995473384857178,1.0,0.0,3.0,1.0,0.0
18202260,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.747242271900177,0.3744269013404846,0.3430906534194946,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8914350867271423,0.6470241546630859,0.617034912109375,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8996086716651917,0.6653913259506226,0.4680113196372986,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7980028986930847,0.4579351544380188,0.4396699666976928,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6497381329536438,0.2439590990543365,1.130970478057861,284.99920654296875,284.95001220703125,302.04998779296875,292.86199951171875,298.4192810058594,297.1636962890625,284.9984130859375,1.0,0.7160735130310059,0.3459185659885406,0.3459185659885406,1.0,1.0,-3.601541042327881,0.9242542386054992,2.677286624908448,0.1127798333764076,0.94959157705307,0.94959157705307,0.0,300.9042053222656,276.0,60240.41796875,0.0,4423.6640625,1.0,279.1420593261719,283.0197448730469,295.8413391113281,299.6799011230469,293.1499938964844,293.1499938964844,278.8500061035156,33764.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350319504737854,1.0,0.0,0.0,3.713935136795044,3.713959455490112,9.203689046444196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.1396484375,0.0,1588.448486328125,1895.4371337890625,0.0,3727.176025390625,0.918178915977478,1.0,0.0,3.0,1.0,0.0
18202320,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.747242271900177,0.3744269013404846,0.3430906534194946,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8914350867271423,0.6470241546630859,0.617034912109375,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8996086716651917,0.6653913259506226,0.4680113196372986,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7980028986930847,0.4579351544380188,0.4396699666976928,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6497381329536438,0.2439590990543365,1.130970478057861,284.99920654296875,284.95001220703125,302.04998779296875,292.86199951171875,298.4192810058594,297.1636962890625,284.9984130859375,1.0,0.7160735130310059,0.3459185659885406,0.3459185659885406,1.0,1.0,-3.601541042327881,0.9242542386054992,2.677286624908448,0.1127798333764076,0.94959157705307,0.94959157705307,0.0,300.9042053222656,276.0,60240.41796875,0.0,4423.6640625,1.0,279.1420593261719,283.0197448730469,295.8413391113281,299.6799011230469,293.1499938964844,293.1499938964844,278.8500061035156,33764.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350319504737854,1.0,0.0,0.0,3.713935136795044,3.713959455490112,9.203689046444196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.1396484375,0.0,1588.448486328125,1895.4371337890625,0.0,3727.176025390625,0.918178915977478,1.0,0.0,3.0,1.0,0.0
18202380,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7535061836242676,0.3735493719577789,0.3421148955821991,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.89934903383255,0.6451225876808167,0.6150914430618286,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9088151454925536,0.6655806303024292,0.4680520594120025,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8054918646812439,0.4574277698993683,0.438960313796997,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6556969881057739,0.2438900023698806,1.1291450262069702,284.89996337890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4154357910156,297.1604919433594,284.9007873535156,1.0,0.709640383720398,0.3456925749778747,0.3456925749778747,1.0,1.0,-3.5950376987457275,0.921534299850464,2.673503398895264,0.1116330623626709,0.8577285408973694,0.8577285408973694,0.0,289.3063049316406,264.0,60784.65234375,0.0,4334.794921875,1.0,278.8578491210937,282.8999938964844,295.8616638183594,299.8045959472656,293.1499938964844,293.1499938964844,279.1499938964844,38872.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431286454200744,1.0,0.0,0.0,3.5930700302124023,3.593094110488892,8.614392754680011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.96875,0.0,1491.9063720703125,1895.4371337890625,0.0,3800.85400390625,0.8949326872825623,1.0,0.0,3.0,1.0,0.0
18202440,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7535061836242676,0.3735493719577789,0.3421148955821991,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.89934903383255,0.6451225876808167,0.6150914430618286,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9088151454925536,0.6655806303024292,0.4680520594120025,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8054918646812439,0.4574277698993683,0.438960313796997,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6556969881057739,0.2438900023698806,1.1291450262069702,284.89996337890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4154357910156,297.1604919433594,284.9007873535156,1.0,0.709640383720398,0.3456925749778747,0.3456925749778747,1.0,1.0,-3.5950376987457275,0.921534299850464,2.673503398895264,0.1116330623626709,0.8577285408973694,0.8577285408973694,0.0,289.3063049316406,264.0,60784.65234375,0.0,4334.794921875,1.0,278.8578491210937,282.8999938964844,295.8616638183594,299.8045959472656,293.1499938964844,293.1499938964844,279.1499938964844,38872.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431286454200744,1.0,0.0,0.0,3.5930700302124023,3.593094110488892,8.614392754680011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.96875,0.0,1491.9063720703125,1895.4371337890625,0.0,3800.85400390625,0.8949326872825623,1.0,0.0,3.0,1.0,0.0
18202500,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7569324970245361,0.3735112845897674,0.3416387438774109,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9036198258399964,0.6446071863174438,0.6141179203987122,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9140598177909852,0.6662052869796753,0.4680860638618469,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.809425950050354,0.4574738442897796,0.438585102558136,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6589177846908569,0.2440091967582702,1.1280862092971802,285.0096435546875,284.95001220703125,302.04998779296875,292.8279113769531,298.4155578613281,297.16162109375,285.0104064941406,1.0,0.706352174282074,0.3455795645713806,0.3455795645713806,1.0,1.0,-3.591602325439453,0.9201244711875916,2.671477794647217,0.1109124794602394,0.9331034421920776,0.9331034421920776,0.0,283.3936462402344,264.0,59915.07421875,0.0,4289.3017578125,1.0,279.1003112792969,283.03289794921875,295.79833984375,299.5812683105469,293.1499938964844,293.1499938964844,279.1499938964844,34392.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373812079429626,1.0,0.0,0.0,3.636040449142456,3.636064052581787,8.821667734082439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.521484375,0.0,1505.7130126953125,1895.4371337890625,0.0,3748.60595703125,0.9025797843933104,1.0,0.0,3.0,1.0,0.0
18202560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7610902190208435,0.3735999464988708,0.341476172208786,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9088667035102844,0.644245982170105,0.6135190725326538,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9203575253486632,0.6669696569442749,0.4684338569641113,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8139021396636963,0.4576487839221954,0.4384842216968536,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6627539992332458,0.2442300170660019,1.1277896165847778,284.9978942871094,284.95001220703125,302.04998779296875,292.81561279296875,298.4167785644531,297.1640014648437,284.9967346191406,1.0,0.7031837105751038,0.3454766869544983,0.3454766869544983,1.0,1.0,-3.5906238555908203,0.9194949865341188,2.671128988265991,0.1104718893766403,0.9436184167861938,0.9436184167861938,0.0,277.1268310546875,252.0,59973.7421875,0.0,4248.2587890625,1.0,279.14288330078125,283.0230407714844,295.7944641113281,299.61724853515625,293.1499938964844,293.1499938964844,278.8500061035156,33688.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354663491249084,1.0,0.0,0.0,3.695683240890503,3.695707321166992,9.113448982134288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.0888671875,0.0,1567.0789794921875,1895.4371337890625,0.0,3731.14208984375,0.9137420654296876,1.0,0.0,3.0,1.0,0.0
18202620,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7687439322471619,0.372740089893341,0.3405177295207977,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9191298484802246,0.6423530578613281,0.6115842461585999,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9322059154510498,0.6670845150947571,0.4684278964996338,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8219804763793945,0.4571393728256225,0.4377730786800384,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6700365543365479,0.2441939115524292,1.1261101961135864,284.8998107910156,284.95001220703125,302.04998779296875,292.7898254394531,298.4131774902344,297.1610107421875,284.9010925292969,1.0,0.6966550946235657,0.3452708721160888,0.3452708721160888,1.0,1.0,-3.584270000457764,0.9168874621391296,2.6673824787139893,0.109410136938095,0.8526449799537659,0.8526449799537659,0.0,265.5025939941406,240.0,60491.17578125,0.0,4160.1943359375,1.0,278.8578491210937,282.9056091308594,295.8122253417969,299.7377319335937,293.1499938964844,293.1499938964844,279.1499938964844,38969.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436790943145752,1.0,0.0,0.0,3.569828748703003,3.569852590560913,8.503311050844786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9501953125,0.0,1467.5169677734375,1895.4371337890625,0.0,3805.843994140625,0.8897976279258728,1.0,0.0,3.0,1.0,0.0
18202680,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7687439322471619,0.372740089893341,0.3405177295207977,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9191298484802246,0.6423530578613281,0.6115842461585999,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9322059154510498,0.6670845150947571,0.4684278964996338,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8219804763793945,0.4571393728256225,0.4377730786800384,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6700365543365479,0.2441939115524292,1.1261101961135864,284.8998107910156,284.95001220703125,302.04998779296875,292.7898254394531,298.4131774902344,297.1610107421875,284.9010925292969,1.0,0.6966550946235657,0.3452708721160888,0.3452708721160888,1.0,1.0,-3.584270000457764,0.9168874621391296,2.6673824787139893,0.109410136938095,0.8526449799537659,0.8526449799537659,0.0,265.5025939941406,240.0,60491.17578125,0.0,4160.1943359375,1.0,278.8578491210937,282.9056091308594,295.8122253417969,299.7377319335937,293.1499938964844,293.1499938964844,279.1499938964844,38969.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436790943145752,1.0,0.0,0.0,3.569828748703003,3.569852590560913,8.503311050844786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9501953125,0.0,1467.5169677734375,1895.4371337890625,0.0,3805.843994140625,0.8897976279258728,1.0,0.0,3.0,1.0,0.0
18202740,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7780101895332336,0.3727942705154419,0.3398917913436889,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9316288232803344,0.6414704322814941,0.6100176572799683,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.94587504863739,0.6683897376060486,0.4687588512897491,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8312879204750061,0.4573498070240021,0.4372948110103607,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6786582469940186,0.2445608377456665,1.1248961687088013,284.996826171875,284.95001220703125,302.04998779296875,292.7626647949219,298.4144592285156,297.1643371582031,284.9959716796875,1.0,0.690106987953186,0.3450650870800018,0.3450650870800018,1.0,1.0,-3.5799856185913086,0.9149237275123596,2.665061712265014,0.1083020195364952,0.9378024339675904,0.9378024339675904,0.0,253.312255859375,228.0,59696.85546875,0.0,4074.393798828125,1.0,279.1417541503906,283.02734375,295.7425537109375,299.5480041503906,293.1499938964844,293.1499938964844,278.8500061035156,33747.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360979795455932,1.0,0.0,0.0,3.6730797290802,3.6731035709381104,9.002310434880201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1298828125,0.0,1542.04052734375,1895.4371337890625,0.0,3736.90576171875,0.908905565738678,1.0,0.0,3.0,1.0,0.0
18202800,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7780101895332336,0.3727942705154419,0.3398917913436889,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9316288232803344,0.6414704322814941,0.6100176572799683,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.94587504863739,0.6683897376060486,0.4687588512897491,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8312879204750061,0.4573498070240021,0.4372948110103607,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6786582469940186,0.2445608377456665,1.1248961687088013,284.996826171875,284.95001220703125,302.04998779296875,292.7626647949219,298.4144592285156,297.1643371582031,284.9959716796875,1.0,0.690106987953186,0.3450650870800018,0.3450650870800018,1.0,1.0,-3.5799856185913086,0.9149237275123596,2.665061712265014,0.1083020195364952,0.9378024339675904,0.9378024339675904,0.0,253.312255859375,228.0,59696.85546875,0.0,4074.393798828125,1.0,279.1417541503906,283.02734375,295.7425537109375,299.5480041503906,293.1499938964844,293.1499938964844,278.8500061035156,33747.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360979795455932,1.0,0.0,0.0,3.6730797290802,3.6731035709381104,9.002310434880201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.1298828125,0.0,1542.04052734375,1895.4371337890625,0.0,3736.90576171875,0.908905565738678,1.0,0.0,3.0,1.0,0.0
18202860,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.787420392036438,0.3719514310359955,0.3389336168766022,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9441770911216736,0.6395886540412903,0.6080747842788696,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9589988589286804,0.6684340834617615,0.4686906635761261,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8408005833625793,0.4568386375904083,0.4365695714950561,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6875573396682739,0.2445533573627472,1.1233162879943848,284.9023132324219,284.95001220703125,302.04998779296875,292.734375,298.4110412597656,297.1615905761719,284.9029846191406,1.0,0.6834827661514282,0.3448681831359863,0.3448681831359863,1.0,1.0,-3.573649644851685,0.912351667881012,2.6612980365753174,0.1072614341974258,0.8493276238441467,0.8493276238441467,0.0,241.69580078125,216.0,60203.0859375,0.0,3986.981689453125,1.0,278.8581848144531,282.9129638671875,295.7566833496094,299.6636047363281,293.1499938964844,293.1499938964844,279.1499938964844,38873.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442805051803588,1.0,0.0,0.0,3.547863483428955,3.547887086868286,8.398990871683054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7119140625,0.0,1443.375,1895.4371337890625,0.0,3811.29345703125,0.8849402070045471,1.0,0.0,3.0,1.0,0.0
18202920,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.787420392036438,0.3719514310359955,0.3389336168766022,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9441770911216736,0.6395886540412903,0.6080747842788696,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9589988589286804,0.6684340834617615,0.4686906635761261,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8408005833625793,0.4568386375904083,0.4365695714950561,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6875573396682739,0.2445533573627472,1.1233162879943848,284.9023132324219,284.95001220703125,302.04998779296875,292.734375,298.4110412597656,297.1615905761719,284.9029846191406,1.0,0.6834827661514282,0.3448681831359863,0.3448681831359863,1.0,1.0,-3.573649644851685,0.912351667881012,2.6612980365753174,0.1072614341974258,0.8493276238441467,0.8493276238441467,0.0,241.69580078125,216.0,60203.0859375,0.0,3986.981689453125,1.0,278.8581848144531,282.9129638671875,295.7566833496094,299.6636047363281,293.1499938964844,293.1499938964844,279.1499938964844,38873.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442805051803588,1.0,0.0,0.0,3.547863483428955,3.547887086868286,8.398990871683054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7119140625,0.0,1443.375,1895.4371337890625,0.0,3811.29345703125,0.8849402070045471,1.0,0.0,3.0,1.0,0.0
18202980,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7988144159317017,0.3720094859600067,0.3383191227912903,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9584813117980956,0.638702929019928,0.6065149307250977,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9732975363731384,0.6696491837501526,0.4689671993255615,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8523198962211609,0.4570395946502685,0.436088889837265,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6980917453765869,0.2449456751346588,1.122230887413025,284.99578857421875,284.95001220703125,302.04998779296875,292.7052917480469,298.4122314453125,297.16473388671875,284.99493408203125,1.0,0.6768441200256348,0.3446712791919708,0.3446712791919708,1.0,1.0,-3.5694737434387207,0.910451591014862,2.659022092819214,0.1061858907341957,0.9319998025894164,0.9319998025894164,0.0,229.5003204345703,219.0,59416.23828125,0.0,3901.881103515625,1.0,279.1416015625,283.031494140625,295.68524169921875,299.4729309082031,293.1499938964844,293.1499938964844,278.8500061035156,33734.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367249011993408,1.0,0.0,0.0,3.651737928390503,3.651761531829834,8.898002192836429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1474609375,0.0,1518.1417236328125,1895.4371337890625,0.0,3742.623291015625,0.904090404510498,1.0,0.0,3.0,1.0,0.0
18203040,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7988144159317017,0.3720094859600067,0.3383191227912903,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9584813117980956,0.638702929019928,0.6065149307250977,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9732975363731384,0.6696491837501526,0.4689671993255615,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8523198962211609,0.4570395946502685,0.436088889837265,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6980917453765869,0.2449456751346588,1.122230887413025,284.99578857421875,284.95001220703125,302.04998779296875,292.7052917480469,298.4122314453125,297.16473388671875,284.99493408203125,1.0,0.6768441200256348,0.3446712791919708,0.3446712791919708,1.0,1.0,-3.5694737434387207,0.910451591014862,2.659022092819214,0.1061858907341957,0.9319998025894164,0.9319998025894164,0.0,229.5003204345703,219.0,59416.23828125,0.0,3901.881103515625,1.0,279.1416015625,283.031494140625,295.68524169921875,299.4729309082031,293.1499938964844,293.1499938964844,278.8500061035156,33734.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367249011993408,1.0,0.0,0.0,3.651737928390503,3.651761531829834,8.898002192836429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1474609375,0.0,1518.1417236328125,1895.4371337890625,0.0,3742.623291015625,0.904090404510498,1.0,0.0,3.0,1.0,0.0
18203100,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8020399212837219,0.3716451525688171,0.3381061255931854,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.962253987789154,0.6378325819969177,0.6058447957038879,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9771751761436462,0.6696876883506775,0.4691526889801025,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8556844592094421,0.4568395912647247,0.4359725713729858,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7011971473693848,0.2449999004602432,1.1223840713500977,284.876953125,284.95001220703125,302.04998779296875,292.6905212402344,298.4111633300781,297.1640319824219,284.8763122558594,1.0,0.6753512024879456,0.3445728123188019,0.3445728123188019,1.0,1.0,-3.5686819553375244,0.9098942875862122,2.658787727355957,0.1058401688933372,0.8477962613105774,0.8477962613105774,0.0,226.2513122558593,219.0,60194.55078125,0.0,3880.0556640625,1.0,278.8982849121094,282.8910522460937,295.7236633300781,299.666748046875,293.1499938964844,293.1499938964844,278.8500061035156,38229.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429198503494264,1.0,0.0,0.0,3.606357336044312,3.606381416320801,8.678222798153001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.45703125,0.0,1501.633056640625,1895.4371337890625,0.0,3798.96044921875,0.8949173092842102,1.0,0.0,3.0,1.0,0.0
18203160,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8030688762664795,0.3711609244346618,0.3376207649707794,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9634202122688292,0.6368246078491211,0.6048479676246643,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9786295890808104,0.6695526838302612,0.4690203368663788,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8569119572639465,0.4565163850784302,0.435626357793808,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7024070620536804,0.2449596524238586,1.1220405101776123,284.904541015625,284.95001220703125,302.04998779296875,292.6756591796875,298.4092102050781,297.1621398925781,284.90576171875,1.0,0.6743192076683044,0.3444876968860626,0.3444876968860626,1.0,1.0,-3.565911293029785,0.9087728261947632,2.6571385860443115,0.1053532138466835,0.8462418913841248,0.8462418913841248,0.0,224.8016052246093,222.0,59929.74609375,0.0,3864.170166015625,1.0,278.85772705078125,282.92059326171875,295.698974609375,299.5880432128906,293.1499938964844,293.1499938964844,279.1499938964844,38978.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449969530105592,1.0,0.0,0.0,3.524212121963501,3.524235486984253,8.287382797789178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.615234375,0.0,1419.1898193359375,1895.4371337890625,0.0,3817.78076171875,0.87985759973526,1.0,0.0,3.0,1.0,0.0
18203220,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8043204545974731,0.3711329400539398,0.3373419046401977,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9645417332649232,0.6358839869499207,0.6036659479141235,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.98048198223114,0.6705684065818787,0.4694664776325226,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8583495616912842,0.456648588180542,0.4355117678642273,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7039196491241455,0.2453121989965438,1.1228424310684204,284.9970092773437,284.95001220703125,302.04998779296875,292.645751953125,298.41021728515625,297.16455078125,284.9962158203125,1.0,0.6736818552017212,0.3443174958229065,0.3443174958229065,1.0,1.0,-3.565507650375366,0.9081131219863892,2.6573946475982666,0.1046485006809234,0.9293089509010316,0.9293089509010316,0.0,223.4177703857422,225.0,59225.5546875,0.0,3854.73193359375,1.0,279.14141845703125,283.0361633300781,295.6265563964844,299.4007263183594,293.1499938964844,293.1499938964844,278.8500061035156,33627.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375787973403932,1.0,0.0,0.0,3.6355013847351074,3.6355247497558594,8.819051799946465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2724609375,0.0,1499.416015625,1895.4371337890625,0.0,3750.40673828125,0.9003703594207764,1.0,0.0,3.0,1.0,0.0
18203280,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8043204545974731,0.3711329400539398,0.3373419046401977,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9645417332649232,0.6358839869499207,0.6036659479141235,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.98048198223114,0.6705684065818787,0.4694664776325226,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8583495616912842,0.456648588180542,0.4355117678642273,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7039196491241455,0.2453121989965438,1.1228424310684204,284.9970092773437,284.95001220703125,302.04998779296875,292.645751953125,298.41021728515625,297.16455078125,284.9962158203125,1.0,0.6736818552017212,0.3443174958229065,0.3443174958229065,1.0,1.0,-3.565507650375366,0.9081131219863892,2.6573946475982666,0.1046485006809234,0.9293089509010316,0.9293089509010316,0.0,223.4177703857422,225.0,59225.5546875,0.0,3854.73193359375,1.0,279.14141845703125,283.0361633300781,295.6265563964844,299.4007263183594,293.1499938964844,293.1499938964844,278.8500061035156,33627.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375787973403932,1.0,0.0,0.0,3.6355013847351074,3.6355247497558594,8.819051799946465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2724609375,0.0,1499.416015625,1895.4371337890625,0.0,3750.40673828125,0.9003703594207764,1.0,0.0,3.0,1.0,0.0
18203340,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8024643659591675,0.370166003704071,0.3367488980293274,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9620691537857056,0.6339266300201416,0.6021454334259033,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.979076623916626,0.6702924966812134,0.4695512354373932,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8567323088645935,0.456023097038269,0.4351791143417358,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7027910947799683,0.2452330291271209,1.1233431100845337,284.9056396484375,284.95001220703125,302.04998779296875,292.6158752441406,298.4066467285156,297.1610717773437,284.9061889648437,1.0,0.6740009784698486,0.344147264957428,0.344147264957428,1.0,1.0,-3.5632779598236084,0.906886637210846,2.656391143798828,0.1039942875504493,0.8444821834564209,0.8444821834564209,0.0,224.57662963867188,228.0,59776.06640625,0.0,3856.11865234375,1.0,278.8584899902344,282.9239807128906,295.6395874023437,299.5176696777344,293.1499938964844,293.1499938964844,279.1499938964844,38715.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460463523864746,1.0,0.0,0.0,3.5136563777923584,3.5136797428131104,8.23781249437161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5087890625,0.0,1406.2611083984375,1895.4371337890625,0.0,3827.27587890625,0.8772600293159485,1.0,0.0,3.0,1.0,0.0
18203400,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8024643659591675,0.370166003704071,0.3367488980293274,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9620691537857056,0.6339266300201416,0.6021454334259033,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.979076623916626,0.6702924966812134,0.4695512354373932,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8567323088645935,0.456023097038269,0.4351791143417358,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7027910947799683,0.2452330291271209,1.1233431100845337,284.9056396484375,284.95001220703125,302.04998779296875,292.6158752441406,298.4066467285156,297.1610717773437,284.9061889648437,1.0,0.6740009784698486,0.344147264957428,0.344147264957428,1.0,1.0,-3.5632779598236084,0.906886637210846,2.656391143798828,0.1039942875504493,0.8444821834564209,0.8444821834564209,0.0,224.57662963867188,228.0,59776.06640625,0.0,3856.11865234375,1.0,278.8584899902344,282.9239807128906,295.6395874023437,299.5176696777344,293.1499938964844,293.1499938964844,279.1499938964844,38715.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460463523864746,1.0,0.0,0.0,3.5136563777923584,3.5136797428131104,8.23781249437161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5087890625,0.0,1406.2611083984375,1895.4371337890625,0.0,3827.27587890625,0.8772600293159485,1.0,0.0,3.0,1.0,0.0
