time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8004866242408752,0.3700317442417145,0.3364903628826141,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9592922925949096,0.6329025030136108,0.6010133028030396,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9774425625801086,0.6711514592170715,0.4699804484844208,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8548800349235535,0.4560565054416656,0.4350937008857727,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7014044523239136,0.2454930990934372,1.1242961883544922,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4070739746094,297.1628112792969,284.9955139160156,1.0,0.6748558282852173,0.3439525365829468,0.3439525365829468,1.0,1.0,-3.5631566047668457,0.9062383770942688,2.6569180488586426,0.1032240390777587,0.9262800812721252,0.9262800812721252,0.0,226.203125,231.0,59061.609375,0.0,3865.722412109375,1.0,279.141357421875,283.0384216308594,295.5674133300781,299.33074951171875,293.1499938964844,293.1499938964844,278.8500061035156,33604.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387439489364624,1.0,0.0,0.0,3.623279094696045,3.623302459716797,8.75985449511063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.154296875,0.0,1485.8519287109375,1895.4371337890625,0.0,3761.017333984375,0.8976019024848938,1.0,0.0,3.0,1.0,0.0
18203520,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8004866242408752,0.3700317442417145,0.3364903628826141,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9592922925949096,0.6329025030136108,0.6010133028030396,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9774425625801086,0.6711514592170715,0.4699804484844208,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8548800349235535,0.4560565054416656,0.4350937008857727,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7014044523239136,0.2454930990934372,1.1242961883544922,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4070739746094,297.1628112792969,284.9955139160156,1.0,0.6748558282852173,0.3439525365829468,0.3439525365829468,1.0,1.0,-3.5631566047668457,0.9062383770942688,2.6569180488586426,0.1032240390777587,0.9262800812721252,0.9262800812721252,0.0,226.203125,231.0,59061.609375,0.0,3865.722412109375,1.0,279.141357421875,283.0384216308594,295.5674133300781,299.33074951171875,293.1499938964844,293.1499938964844,278.8500061035156,33604.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387439489364624,1.0,0.0,0.0,3.623279094696045,3.623302459716797,8.75985449511063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.154296875,0.0,1485.8519287109375,1895.4371337890625,0.0,3761.017333984375,0.8976019024848938,1.0,0.0,3.0,1.0,0.0
18203580,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.796980619430542,0.3689951002597809,0.335886150598526,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9546916484832764,0.6308938264846802,0.5994970202445984,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9741447567939758,0.6707480549812317,0.4700192213058471,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8516148328781128,0.4553598761558532,0.4347494542598724,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6987753510475159,0.2453419268131256,1.1247471570968628,284.9058837890625,284.95001220703125,302.04998779296875,292.5572509765625,298.403076171875,297.1588439941406,284.9064025878906,1.0,0.6759256720542908,0.3437578082084656,0.3437578082084656,1.0,1.0,-3.560789108276367,0.9048937559127808,2.655895471572876,0.1024546548724174,0.8419938087463379,0.8419938087463379,0.0,228.9506683349609,234.0,59596.98828125,0.0,3876.412353515625,1.0,278.85858154296875,282.92742919921875,295.580810546875,299.4469909667969,293.1499938964844,293.1499938964844,279.1499938964844,38718.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94717937707901,1.0,0.0,0.0,3.500317096710205,3.500340223312378,8.175382504305162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.9677734375,0.0,1392.4322509765625,1895.4371337890625,0.0,3837.5166015625,0.8743141293525696,1.0,0.0,3.0,1.0,0.0
18203640,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.796980619430542,0.3689951002597809,0.335886150598526,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9546916484832764,0.6308938264846802,0.5994970202445984,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9741447567939758,0.6707480549812317,0.4700192213058471,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8516148328781128,0.4553598761558532,0.4347494542598724,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6987753510475159,0.2453419268131256,1.1247471570968628,284.9058837890625,284.95001220703125,302.04998779296875,292.5572509765625,298.403076171875,297.1588439941406,284.9064025878906,1.0,0.6759256720542908,0.3437578082084656,0.3437578082084656,1.0,1.0,-3.560789108276367,0.9048937559127808,2.655895471572876,0.1024546548724174,0.8419938087463379,0.8419938087463379,0.0,228.9506683349609,234.0,59596.98828125,0.0,3876.412353515625,1.0,278.85858154296875,282.92742919921875,295.580810546875,299.4469909667969,293.1499938964844,293.1499938964844,279.1499938964844,38718.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94717937707901,1.0,0.0,0.0,3.500317096710205,3.500340223312378,8.175382504305162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.9677734375,0.0,1392.4322509765625,1895.4371337890625,0.0,3837.5166015625,0.8743141293525696,1.0,0.0,3.0,1.0,0.0
18203700,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7952556014060974,0.3688480854034424,0.3356016278266907,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.952376902103424,0.6302996873855591,0.5987566113471985,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9724779725074768,0.6710329651832581,0.4700442552566528,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8499996066093445,0.4552947282791137,0.4345680475234985,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6974385380744934,0.2454038262367248,1.1248266696929932,285.0098876953125,284.95001220703125,302.04998779296875,292.54302978515625,298.40264892578125,297.1589660644531,285.0102844238281,1.0,0.6764628887176514,0.343660444021225,0.343660444021225,1.0,1.0,-3.559457302093506,0.9041821360588074,2.6552751064300537,0.1019291207194328,0.9145776033401488,0.9145776033401488,0.0,230.3239898681641,234.0,58804.66796875,0.0,3881.383056640625,1.0,279.0981140136719,283.0531616210937,295.5148010253906,299.22576904296875,293.1499938964844,293.1499938964844,279.1499938964844,34131.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415626525878906,1.0,0.0,0.0,3.549114227294922,3.549137115478516,8.40491395592835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.5791015625,0.0,1410.2005615234375,1895.4371337890625,0.0,3786.643798828125,0.8829924464225769,1.0,0.0,3.0,1.0,0.0
18203760,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7941713333129883,0.3688010275363922,0.3356004357337951,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9507588744163512,0.6298248171806335,0.5983515977859497,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9714507460594176,0.6714276671409607,0.4703587889671325,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8489575982093811,0.4553339779376983,0.4346368610858917,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6966223120689392,0.2455464899539947,1.1255861520767212,284.9950866699219,284.95001220703125,302.04998779296875,292.529052734375,298.4031677246094,297.1601257324219,284.99395751953125,1.0,0.6771436929702759,0.3435677886009216,0.3435677886009216,1.0,1.0,-3.5603413581848145,0.9041590094566344,2.656182289123535,0.1016403213143348,0.9224821925163268,0.9224821925163268,0.0,231.41900634765625,237.0,58885.14453125,0.0,3890.295654296875,1.0,279.14215087890625,283.04010009765625,295.5087890625,299.2603454589844,293.1499938964844,293.1499938964844,278.8500061035156,33532.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397066831588744,1.0,0.0,0.0,3.611960887908936,3.611984252929688,8.705212621862302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.9658203125,0.0,1472.988525390625,1895.4371337890625,0.0,3769.77734375,0.8947866559028625,1.0,0.0,3.0,1.0,0.0
18203820,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7903514504432678,0.3677208721637726,0.3349784314632416,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9455681443214417,0.6277888417243958,0.5968320369720459,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.967522144317627,0.670772910118103,0.4702555239200592,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8454235196113586,0.4545916616916656,0.4342705309391022,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6936864256858826,0.245356336236,1.1259450912475586,284.9064025878906,284.95001220703125,302.04998779296875,292.50201416015625,298.3991394042969,297.1561584472656,284.9071044921875,1.0,0.6783753037452698,0.3433825075626373,0.3433825075626373,1.0,1.0,-3.557640790939331,0.9027446508407592,2.6548962593078613,0.1008493676781654,0.8393717408180237,0.8393717408180237,0.0,234.59510803222656,240.0,59397.57421875,0.0,3902.71337890625,1.0,278.8582763671875,282.93170166015625,295.5252380371094,299.3779602050781,293.1499938964844,293.1499938964844,279.1499938964844,38801.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948072612285614,1.0,0.0,0.0,3.4845027923583984,3.484525680541992,8.101677053673484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.3095703125,0.0,1376.73291015625,1895.4371337890625,0.0,3845.58203125,0.8708951473236084,1.0,0.0,3.0,1.0,0.0
18203880,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7903514504432678,0.3677208721637726,0.3349784314632416,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9455681443214417,0.6277888417243958,0.5968320369720459,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.967522144317627,0.670772910118103,0.4702555239200592,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8454235196113586,0.4545916616916656,0.4342705309391022,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6936864256858826,0.245356336236,1.1259450912475586,284.9064025878906,284.95001220703125,302.04998779296875,292.50201416015625,298.3991394042969,297.1561584472656,284.9071044921875,1.0,0.6783753037452698,0.3433825075626373,0.3433825075626373,1.0,1.0,-3.557640790939331,0.9027446508407592,2.6548962593078613,0.1008493676781654,0.8393717408180237,0.8393717408180237,0.0,234.59510803222656,240.0,59397.57421875,0.0,3902.71337890625,1.0,278.8582763671875,282.93170166015625,295.5252380371094,299.3779602050781,293.1499938964844,293.1499938964844,279.1499938964844,38801.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948072612285614,1.0,0.0,0.0,3.4845027923583984,3.484525680541992,8.101677053673484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.3095703125,0.0,1376.73291015625,1895.4371337890625,0.0,3845.58203125,0.8708951473236084,1.0,0.0,3.0,1.0,0.0
18203940,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7874109745025635,0.3674798905849457,0.3346651196479797,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9413268566131592,0.6266851425170898,0.5956708192825317,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.964422047138214,0.6711968183517456,0.470425546169281,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8426712155342102,0.4545181095600128,0.4341274499893188,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6913989186286926,0.2455276846885681,1.1266865730285645,284.9945373535156,284.95001220703125,302.04998779296875,292.47637939453125,298.3990478515625,297.1571655273437,284.9937438964844,1.0,0.6796477437019348,0.343197226524353,0.343197226524353,1.0,1.0,-3.556782960891724,0.9019023180007936,2.65488076210022,0.0999936312437057,0.9189149737358092,0.9189149737358092,0.0,237.2921142578125,243.0,58696.5859375,0.0,3916.9228515625,1.0,279.14111328125,283.0433349609375,295.4560852050781,299.1943664550781,293.1499938964844,293.1499938964844,278.8500061035156,33614.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404609203338624,1.0,0.0,0.0,3.5960781574249268,3.5961012840271,8.628822456557828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.994140625,0.0,1456.4146728515625,1895.4371337890625,0.0,3776.634765625,0.8914979100227356,1.0,0.0,3.0,1.0,0.0
18204000,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7874109745025635,0.3674798905849457,0.3346651196479797,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9413268566131592,0.6266851425170898,0.5956708192825317,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.964422047138214,0.6711968183517456,0.470425546169281,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8426712155342102,0.4545181095600128,0.4341274499893188,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6913989186286926,0.2455276846885681,1.1266865730285645,284.9945373535156,284.95001220703125,302.04998779296875,292.47637939453125,298.3990478515625,297.1571655273437,284.9937438964844,1.0,0.6796477437019348,0.343197226524353,0.343197226524353,1.0,1.0,-3.556782960891724,0.9019023180007936,2.65488076210022,0.0999936312437057,0.9189149737358092,0.9189149737358092,0.0,237.2921142578125,243.0,58696.5859375,0.0,3916.9228515625,1.0,279.14111328125,283.0433349609375,295.4560852050781,299.1943664550781,293.1499938964844,293.1499938964844,278.8500061035156,33614.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404609203338624,1.0,0.0,0.0,3.5960781574249268,3.5961012840271,8.628822456557828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.994140625,0.0,1456.4146728515625,1895.4371337890625,0.0,3776.634765625,0.8914979100227356,1.0,0.0,3.0,1.0,0.0
18204060,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7836153507232666,0.366371750831604,0.3340083658695221,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9360138177871704,0.6246345043182373,0.5941258072853088,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9602344036102296,0.6703864336013794,0.4701879322528839,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8391985893249512,0.4537420272827148,0.4337221682071686,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6884638071060181,0.2453116476535797,1.1269248723983765,284.906982421875,284.95001220703125,302.04998779296875,292.45245361328125,298.3952331542969,297.15350341796875,284.90740966796875,1.0,0.6808796525001526,0.3430162668228149,0.3430162668228149,1.0,1.0,-3.5536558628082275,0.9003735184669495,2.653282403945923,0.0991517081856727,0.836646556854248,0.836646556854248,0.0,240.5835876464844,246.0,59207.2734375,0.0,3928.915771484375,1.0,278.8588256835937,282.9356689453125,295.4745178222656,299.3137512207031,293.1499938964844,293.1499938964844,279.1499938964844,38715.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485954642295836,1.0,0.0,0.0,3.4707491397857666,3.4707720279693604,8.037847578634683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.56982421875,0.0,1362.0601806640625,1895.4371337890625,0.0,3850.30029296875,0.8677871227264404,1.0,0.0,3.0,1.0,0.0
18204120,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7836153507232666,0.366371750831604,0.3340083658695221,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9360138177871704,0.6246345043182373,0.5941258072853088,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9602344036102296,0.6703864336013794,0.4701879322528839,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8391985893249512,0.4537420272827148,0.4337221682071686,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6884638071060181,0.2453116476535797,1.1269248723983765,284.906982421875,284.95001220703125,302.04998779296875,292.45245361328125,298.3952331542969,297.15350341796875,284.90740966796875,1.0,0.6808796525001526,0.3430162668228149,0.3430162668228149,1.0,1.0,-3.5536558628082275,0.9003735184669495,2.653282403945923,0.0991517081856727,0.836646556854248,0.836646556854248,0.0,240.5835876464844,246.0,59207.2734375,0.0,3928.915771484375,1.0,278.8588256835937,282.9356689453125,295.4745178222656,299.3137512207031,293.1499938964844,293.1499938964844,279.1499938964844,38715.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485954642295836,1.0,0.0,0.0,3.4707491397857666,3.4707720279693604,8.037847578634683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.56982421875,0.0,1362.0601806640625,1895.4371337890625,0.0,3850.30029296875,0.8677871227264404,1.0,0.0,3.0,1.0,0.0
18204180,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7807589173316956,0.3661000430583954,0.3336751163005829,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9317893385887146,0.6235093474388123,0.5929538607597351,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9570364356040956,0.6707121729850769,0.4702904224395752,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8365483283996582,0.4536353051662445,0.433554470539093,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6862317323684692,0.2454598397016525,1.1275807619094849,284.9939270019531,284.95001220703125,302.04998779296875,292.4305419921875,298.3951416015625,297.154541015625,284.9931335449219,1.0,0.6821371912956238,0.3428353369235992,0.3428353369235992,1.0,1.0,-3.5525474548339844,0.8994698524475098,2.6530776023864746,0.098272904753685,0.9152206778526306,0.9152206778526306,0.0,243.32228088378903,249.0,58506.421875,0.0,3942.71337890625,1.0,279.1409912109375,283.0462646484375,295.40924072265625,299.1340637207031,293.1499938964844,293.1499938964844,278.8500061035156,33613.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408060908317566,1.0,0.0,0.0,3.581589460372925,3.5816123485565186,8.559430852983496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.7158203125,0.0,1440.8585205078125,1895.4371337890625,0.0,3779.771728515625,0.8882462978363037,1.0,0.0,3.0,1.0,0.0
18204240,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7807589173316956,0.3661000430583954,0.3336751163005829,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9317893385887146,0.6235093474388123,0.5929538607597351,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9570364356040956,0.6707121729850769,0.4702904224395752,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8365483283996582,0.4536353051662445,0.433554470539093,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6862317323684692,0.2454598397016525,1.1275807619094849,284.9939270019531,284.95001220703125,302.04998779296875,292.4305419921875,298.3951416015625,297.154541015625,284.9931335449219,1.0,0.6821371912956238,0.3428353369235992,0.3428353369235992,1.0,1.0,-3.5525474548339844,0.8994698524475098,2.6530776023864746,0.098272904753685,0.9152206778526306,0.9152206778526306,0.0,243.32228088378903,249.0,58506.421875,0.0,3942.71337890625,1.0,279.1409912109375,283.0462646484375,295.40924072265625,299.1340637207031,293.1499938964844,293.1499938964844,278.8500061035156,33613.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408060908317566,1.0,0.0,0.0,3.581589460372925,3.5816123485565186,8.559430852983496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.7158203125,0.0,1440.8585205078125,1895.4371337890625,0.0,3779.771728515625,0.8882462978363037,1.0,0.0,3.0,1.0,0.0
18204300,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7792518138885498,0.3655813038349151,0.3334895372390747,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9295703768730164,0.6225312948226929,0.5923534631729126,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9553062915802002,0.6703342199325562,0.470312237739563,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8351637721061707,0.4532839357852936,0.433474600315094,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6850801706314087,0.2453835010528564,1.12803053855896,284.8789367675781,284.95001220703125,302.04998779296875,292.42041015625,298.3937683105469,297.1533203125,284.87872314453125,1.0,0.6828081011772156,0.3427448570728302,0.3427448570728302,1.0,1.0,-3.552079916000366,0.8990392088890076,2.653040647506714,0.0979606509208679,0.8335235118865967,0.8335235118865967,0.0,244.80213928222656,249.0,59242.94140625,0.0,3950.489501953125,1.0,278.8999328613281,282.9106750488281,295.452392578125,299.3302001953125,293.1499938964844,293.1499938964844,278.8500061035156,38345.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468801021575928,1.0,0.0,0.0,3.5326597690582275,3.5326831340789795,8.327160685439594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.8720703125,0.0,1423.4853515625,1895.4371337890625,0.0,3834.8125,0.8785516619682312,1.0,0.0,3.0,1.0,0.0
18204360,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7771216630935669,0.3649742901325226,0.3330032229423523,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9266067743301392,0.621452271938324,0.5914029479026794,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.952811062335968,0.669836163520813,0.4700059592723846,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8332409858703613,0.4528362154960632,0.4331278800964355,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6834129095077515,0.2452264726161956,1.1277434825897217,284.9076843261719,284.95001220703125,302.04998779296875,292.4108581542969,298.3916931152344,297.1512451171875,284.90850830078125,1.0,0.6833468079566956,0.3426685333251953,0.3426685333251953,1.0,1.0,-3.549222230911255,0.8979249000549316,2.6512973308563232,0.0974449887871742,0.834039032459259,0.834039032459259,0.0,246.62326049804688,252.0,58998.11328125,0.0,3954.21630859375,1.0,278.8586730957031,282.9405517578125,295.432373046875,299.25732421875,293.1499938964844,293.1499938964844,279.1499938964844,38826.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487702250480652,1.0,0.0,0.0,3.453824996948242,3.453847646713257,7.959649792610435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.841796875,0.0,1345.6826171875,1895.4371337890625,0.0,3851.87646484375,0.8641551733016968,1.0,0.0,3.0,1.0,0.0
18204420,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7743757963180542,0.3646773397922516,0.3326475620269775,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.922511875629425,0.6203104257583618,0.5902160406112671,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9495844841003418,0.6700910925865173,0.4700595736503601,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8306997418403625,0.452702134847641,0.43293496966362,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6812626123428345,0.2453568279743194,1.1283210515975952,284.9934387207031,284.95001220703125,302.04998779296875,292.3937683105469,298.3917236328125,297.1523132324219,284.99267578125,1.0,0.6845788955688477,0.3425159156322479,0.3425159156322479,1.0,1.0,-3.5478854179382324,0.8970426321029663,2.650842666625977,0.0966318249702453,0.9118416905403136,0.9118416905403136,0.0,249.37466430664065,255.0,58323.61328125,0.0,3967.478515625,1.0,279.140869140625,283.0492248535156,295.3714599609375,299.0830078125,293.1499938964844,293.1499938964844,278.8500061035156,33600.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940753161907196,1.0,0.0,0.0,3.567563056945801,3.5675857067108154,8.492520464642439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.626953125,0.0,1425.826416015625,1895.4371337890625,0.0,3779.291015625,0.8850916624069214,1.0,0.0,3.0,1.0,0.0
18204480,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7743757963180542,0.3646773397922516,0.3326475620269775,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.922511875629425,0.6203104257583618,0.5902160406112671,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9495844841003418,0.6700910925865173,0.4700595736503601,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8306997418403625,0.452702134847641,0.43293496966362,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6812626123428345,0.2453568279743194,1.1283210515975952,284.9934387207031,284.95001220703125,302.04998779296875,292.3937683105469,298.3917236328125,297.1523132324219,284.99267578125,1.0,0.6845788955688477,0.3425159156322479,0.3425159156322479,1.0,1.0,-3.5478854179382324,0.8970426321029663,2.650842666625977,0.0966318249702453,0.9118416905403136,0.9118416905403136,0.0,249.37466430664065,255.0,58323.61328125,0.0,3967.478515625,1.0,279.140869140625,283.0492248535156,295.3714599609375,299.0830078125,293.1499938964844,293.1499938964844,278.8500061035156,33600.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940753161907196,1.0,0.0,0.0,3.567563056945801,3.5675857067108154,8.492520464642439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.626953125,0.0,1425.826416015625,1895.4371337890625,0.0,3779.291015625,0.8850916624069214,1.0,0.0,3.0,1.0,0.0
18204540,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.770893931388855,0.3635367155075073,0.3319553434848785,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9175615310668944,0.6182491183280945,0.5886525511741638,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9453556537628174,0.6691553592681885,0.4697261452674866,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8275288939476013,0.4518831670284271,0.4324837028980255,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6785600185394287,0.245109274983406,1.1284072399139404,284.9084777832031,284.95001220703125,302.04998779296875,292.3795166015625,298.3885498046875,297.1492919921875,284.9088134765625,1.0,0.6857613325119019,0.3423632979393005,0.3423632979393005,1.0,1.0,-3.544339656829834,0.8954794406890869,2.648860216140747,0.0958322584629058,0.8317629098892212,0.8317629098892212,0.0,252.67926025390625,258.0,58828.3046875,0.0,3978.395263671875,1.0,278.85906982421875,282.9442138671875,295.399658203125,299.21148681640625,293.1499938964844,293.1499938964844,279.1499938964844,38675.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485040307044984,1.0,0.0,0.0,3.441615581512451,3.4416379928588867,7.903473715487053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.12353515625,0.0,1332.3275146484375,1895.4371337890625,0.0,3849.47509765625,0.8613266348838806,1.0,0.0,3.0,1.0,0.0
18204600,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.770893931388855,0.3635367155075073,0.3319553434848785,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9175615310668944,0.6182491183280945,0.5886525511741638,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9453556537628174,0.6691553592681885,0.4697261452674866,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8275288939476013,0.4518831670284271,0.4324837028980255,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6785600185394287,0.245109274983406,1.1284072399139404,284.9084777832031,284.95001220703125,302.04998779296875,292.3795166015625,298.3885498046875,297.1492919921875,284.9088134765625,1.0,0.6857613325119019,0.3423632979393005,0.3423632979393005,1.0,1.0,-3.544339656829834,0.8954794406890869,2.648860216140747,0.0958322584629058,0.8317629098892212,0.8317629098892212,0.0,252.67926025390625,258.0,58828.3046875,0.0,3978.395263671875,1.0,278.85906982421875,282.9442138671875,295.399658203125,299.21148681640625,293.1499938964844,293.1499938964844,279.1499938964844,38675.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485040307044984,1.0,0.0,0.0,3.441615581512451,3.4416379928588867,7.903473715487053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.12353515625,0.0,1332.3275146484375,1895.4371337890625,0.0,3849.47509765625,0.8613266348838806,1.0,0.0,3.0,1.0,0.0
18204660,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7682793736457825,0.3632169961929321,0.3315861225128174,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9137105345726012,0.6170926690101624,0.5874601602554321,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.94215327501297,0.6693404316902161,0.4697392582893371,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8250924348831177,0.4517246186733246,0.4322734773159027,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6765092015266418,0.2452247589826584,1.1289304494857788,284.99322509765625,284.95001220703125,302.04998779296875,292.368408203125,298.38873291015625,297.1504211425781,284.99249267578125,1.0,0.6869690418243408,0.3422453999519348,0.3422453999519348,1.0,1.0,-3.5428452491760254,0.8946560621261597,2.648189306259156,0.0951235294342041,0.9088975191116332,0.9088975191116332,0.0,255.42730712890625,261.0,58156.81640625,0.0,3991.20263671875,1.0,279.1407470703125,283.0521850585937,295.34490966796875,299.0439147949219,293.1499938964844,293.1499938964844,278.8500061035156,33580.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402717351913452,1.0,0.0,0.0,3.5545122623443604,3.554534912109375,8.430500315625977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.298828125,0.0,1411.879638671875,1895.4371337890625,0.0,3774.915283203125,0.88215172290802,1.0,0.0,3.0,1.0,0.0
18204720,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7682793736457825,0.3632169961929321,0.3315861225128174,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9137105345726012,0.6170926690101624,0.5874601602554321,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.94215327501297,0.6693404316902161,0.4697392582893371,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8250924348831177,0.4517246186733246,0.4322734773159027,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6765092015266418,0.2452247589826584,1.1289304494857788,284.99322509765625,284.95001220703125,302.04998779296875,292.368408203125,298.38873291015625,297.1504211425781,284.99249267578125,1.0,0.6869690418243408,0.3422453999519348,0.3422453999519348,1.0,1.0,-3.5428452491760254,0.8946560621261597,2.648189306259156,0.0951235294342041,0.9088975191116332,0.9088975191116332,0.0,255.42730712890625,261.0,58156.81640625,0.0,3991.20263671875,1.0,279.1407470703125,283.0521850585937,295.34490966796875,299.0439147949219,293.1499938964844,293.1499938964844,278.8500061035156,33580.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402717351913452,1.0,0.0,0.0,3.5545122623443604,3.554534912109375,8.430500315625977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.298828125,0.0,1411.879638671875,1895.4371337890625,0.0,3774.915283203125,0.88215172290802,1.0,0.0,3.0,1.0,0.0
18204780,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.764960527420044,0.3620633780956268,0.3308794498443603,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9091185927391052,0.6150287389755249,0.585890531539917,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.93796968460083,0.6683451533317566,0.4693617522716522,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8220351338386536,0.4508886039257049,0.4318036437034607,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6739300489425659,0.2449657171964645,1.1289597749710083,284.9092712402344,284.95001220703125,302.04998779296875,292.3607177734375,298.3858947753906,297.14764404296875,284.9095458984375,1.0,0.6881270408630371,0.3421275019645691,0.3421275019645691,1.0,1.0,-3.539130926132202,0.8931519389152527,2.6459789276123047,0.0944338664412498,0.829833447933197,0.829833447933197,0.0,258.7276611328125,264.0,58666.765625,0.0,4001.6162109375,1.0,278.8591613769531,282.9480895996094,295.3797912597656,299.1793518066406,293.1499938964844,293.1499938964844,279.1499938964844,38639.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478136897087096,1.0,0.0,0.0,3.429098606109619,3.4291210174560547,7.846089715712878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.8994140625,0.0,1319.56689453125,1895.4371337890625,0.0,3843.244873046875,0.858536422252655,1.0,0.0,3.0,1.0,0.0
18204840,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.764960527420044,0.3620633780956268,0.3308794498443603,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9091185927391052,0.6150287389755249,0.585890531539917,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.93796968460083,0.6683451533317566,0.4693617522716522,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8220351338386536,0.4508886039257049,0.4318036437034607,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6739300489425659,0.2449657171964645,1.1289597749710083,284.9092712402344,284.95001220703125,302.04998779296875,292.3607177734375,298.3858947753906,297.14764404296875,284.9095458984375,1.0,0.6881270408630371,0.3421275019645691,0.3421275019645691,1.0,1.0,-3.539130926132202,0.8931519389152527,2.6459789276123047,0.0944338664412498,0.829833447933197,0.829833447933197,0.0,258.7276611328125,264.0,58666.765625,0.0,4001.6162109375,1.0,278.8591613769531,282.9480895996094,295.3797912597656,299.1793518066406,293.1499938964844,293.1499938964844,279.1499938964844,38639.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478136897087096,1.0,0.0,0.0,3.429098606109619,3.4291210174560547,7.846089715712878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.8994140625,0.0,1319.56689453125,1895.4371337890625,0.0,3843.244873046875,0.858536422252655,1.0,0.0,3.0,1.0,0.0
18204900,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7634426951408386,0.3618478775024414,0.3305512368679046,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9070416688919068,0.6143913865089417,0.5851316452026367,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9360454082489014,0.6683476567268372,0.469201385974884,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8206156492233276,0.4507511854171753,0.4315692782402038,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.672725260257721,0.2449777871370315,1.1288594007492063,285.0093078613281,284.95001220703125,302.04998779296875,292.3582458496094,298.3855895996094,297.14776611328125,285.0094299316406,1.0,0.6886614561080933,0.3420685529708862,0.3420685529708862,1.0,1.0,-3.537221193313598,0.8923890590667725,2.644832134246826,0.0939728021621704,0.90019291639328,0.90019291639328,0.0,260.2560119628906,264.0,57924.7578125,0.0,4005.953857421875,1.0,279.0963439941406,283.06884765625,295.3251037597656,298.97265625,293.1499938964844,293.1499938964844,279.1499938964844,33985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416950941085817,1.0,0.0,0.0,3.481096744537353,3.481118679046631,8.085846161520749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7861328125,0.0,1338.873291015625,1895.4371337890625,0.0,3787.846923828125,0.8677403926849365,1.0,0.0,3.0,1.0,0.0
18204960,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7624573111534119,0.3617237210273742,0.3304897248744964,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9055882692337036,0.6138606071472168,0.5846845507621765,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.934798002243042,0.668462872505188,0.469325453042984,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8196625709533691,0.4507089257240295,0.4315714538097381,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6719641089439392,0.2450683563947677,1.129420518875122,284.9927062988281,284.95001220703125,302.04998779296875,292.35675048828125,298.3861083984375,297.1487731933594,284.9916076660156,1.0,0.6893101930618286,0.342013955116272,0.342013955116272,1.0,1.0,-3.5374343395233154,0.8922832012176514,2.645151138305664,0.0937441736459732,0.9062745571136476,0.9062745571136476,0.0,261.4815368652344,267.0,58018.43359375,0.0,4013.907958984375,1.0,279.1415100097656,283.0540466308594,295.33123779296875,299.0195007324219,293.1499938964844,293.1499938964844,278.8500061035156,33467.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392939805984496,1.0,0.0,0.0,3.545361518859864,3.545383930206299,8.387148682231782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.8662109375,0.0,1401.4324951171875,1895.4371337890625,0.0,3766.02294921875,0.8797863721847534,1.0,0.0,3.0,1.0,0.0
18205020,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.759304404258728,0.3605569303035736,0.3297744691371918,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9014750123023988,0.6117934584617615,0.5831149816513062,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.930708646774292,0.6674065589904785,0.468909353017807,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.81669020652771,0.4498568773269653,0.4310888946056366,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6695119142532349,0.2447988986968994,1.1294091939926147,284.90997314453125,284.95001220703125,302.04998779296875,292.35675048828125,298.3834533691406,297.146240234375,284.9102478027344,1.0,0.6904467940330505,0.3419047892093658,0.3419047892093658,1.0,1.0,-3.533599138259888,0.8907696008682251,2.642829656600952,0.0930996984243393,0.8283191323280334,0.8283191323280334,0.0,264.7719116210937,270.0,58533.171875,0.0,4023.905517578125,1.0,278.8592834472656,282.951416015625,295.3746643066406,299.16357421875,293.1499938964844,293.1499938964844,279.1499938964844,38603.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466487169265748,1.0,0.0,0.0,3.418652057647705,3.418674230575561,7.798356591592892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.44091796875,0.0,1308.9364013671875,1895.4371337890625,0.0,3832.72119140625,0.8561993837356567,1.0,0.0,3.0,1.0,0.0
18205080,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.759304404258728,0.3605569303035736,0.3297744691371918,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9014750123023988,0.6117934584617615,0.5831149816513062,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.930708646774292,0.6674065589904785,0.468909353017807,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.81669020652771,0.4498568773269653,0.4310888946056366,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6695119142532349,0.2447988986968994,1.1294091939926147,284.90997314453125,284.95001220703125,302.04998779296875,292.35675048828125,298.3834533691406,297.146240234375,284.9102478027344,1.0,0.6904467940330505,0.3419047892093658,0.3419047892093658,1.0,1.0,-3.533599138259888,0.8907696008682251,2.642829656600952,0.0930996984243393,0.8283191323280334,0.8283191323280334,0.0,264.7719116210937,270.0,58533.171875,0.0,4023.905517578125,1.0,278.8592834472656,282.951416015625,295.3746643066406,299.16357421875,293.1499938964844,293.1499938964844,279.1499938964844,38603.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466487169265748,1.0,0.0,0.0,3.418652057647705,3.418674230575561,7.798356591592892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.44091796875,0.0,1308.9364013671875,1895.4371337890625,0.0,3832.72119140625,0.8561993837356567,1.0,0.0,3.0,1.0,0.0
18205140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7569247484207153,0.3601969480514526,0.3293742537498474,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8982440829277039,0.6106129288673401,0.5819064974784851,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9276196360588074,0.6674554944038391,0.4688339531421661,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8143671154975891,0.4496572613716125,0.4308442771434784,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6676420569419861,0.2448900043964386,1.1298332214355469,284.9931945800781,284.95001220703125,302.04998779296875,292.36102294921875,298.3837280273437,297.1473693847656,284.99249267578125,1.0,0.6916100382804871,0.3417956233024597,0.3417956233024597,1.0,1.0,-3.5317814350128174,0.8898777365684509,2.6419036388397217,0.0924484282732009,0.90473210811615,0.90473210811615,0.0,267.5213623046875,273.0,57902.98046875,0.0,4035.82568359375,1.0,279.1405639648437,283.0572204589844,295.33502197265625,299.0134582519531,293.1499938964844,293.1499938964844,278.8500061035156,33524.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379149079322816,1.0,0.0,0.0,3.53424072265625,3.5342633724212646,8.334615699823189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1025390625,0.0,1390.216064453125,1895.4371337890625,0.0,3753.468505859375,0.8775683641433716,1.0,0.0,3.0,1.0,0.0
18205200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7569247484207153,0.3601969480514526,0.3293742537498474,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8982440829277039,0.6106129288673401,0.5819064974784851,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9276196360588074,0.6674554944038391,0.4688339531421661,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8143671154975891,0.4496572613716125,0.4308442771434784,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6676420569419861,0.2448900043964386,1.1298332214355469,284.9931945800781,284.95001220703125,302.04998779296875,292.36102294921875,298.3837280273437,297.1473693847656,284.99249267578125,1.0,0.6916100382804871,0.3417956233024597,0.3417956233024597,1.0,1.0,-3.5317814350128174,0.8898777365684509,2.6419036388397217,0.0924484282732009,0.90473210811615,0.90473210811615,0.0,267.5213623046875,273.0,57902.98046875,0.0,4035.82568359375,1.0,279.1405639648437,283.0572204589844,295.33502197265625,299.0134582519531,293.1499938964844,293.1499938964844,278.8500061035156,33524.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379149079322816,1.0,0.0,0.0,3.53424072265625,3.5342633724212646,8.334615699823189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1025390625,0.0,1390.216064453125,1895.4371337890625,0.0,3753.468505859375,0.8775683641433716,1.0,0.0,3.0,1.0,0.0
18205260,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7537150979042053,0.358846515417099,0.3285547792911529,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8940995931625366,0.6083702445030212,0.5802353620529175,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9233965277671814,0.6661714911460876,0.4683037102222442,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8112236857414246,0.4486141800880432,0.4302495121955871,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6650779843330383,0.2444246560335159,1.1293013095855713,284.9098815917969,284.95001220703125,302.0492858886719,292.3669738769531,298.3795471191406,297.1431884765625,284.9100341796875,1.0,0.6926682591438293,0.3416892290115356,0.3416892290115356,1.0,1.0,-3.5268032550811768,0.8880225419998169,2.6387805938720703,0.0917849093675613,0.8266220092773438,0.8266220092773438,0.0,270.9588317871094,276.0,58412.25390625,0.0,4043.71728515625,1.0,278.8593444824219,282.9537658691406,295.3847961425781,299.1651306152344,293.1499938964844,293.1499938964844,279.1499938964844,38599.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451974630355836,1.0,0.0,0.0,3.40979266166687,3.4098148345947266,7.757990374557266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.33203125,0.0,1300.1533203125,1895.4371337890625,0.0,3819.595703125,0.8542329668998718,1.0,0.0,3.0,1.0,0.0
