time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7537150979042053,0.358846515417099,0.3285547792911529,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8940995931625366,0.6083702445030212,0.5802353620529175,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9233965277671814,0.6661714911460876,0.4683037102222442,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8112236857414246,0.4486141800880432,0.4302495121955871,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6650779843330383,0.2444246560335159,1.1293013095855713,284.9098815917969,284.95001220703125,302.0492858886719,292.3669738769531,298.3795471191406,297.1431884765625,284.9100341796875,1.0,0.6926682591438293,0.3416892290115356,0.3416892290115356,1.0,1.0,-3.5268032550811768,0.8880225419998169,2.6387805938720703,0.0917849093675613,0.8266220092773438,0.8266220092773438,0.0,270.9588317871094,276.0,58412.25390625,0.0,4043.71728515625,1.0,278.8593444824219,282.9537658691406,295.3847961425781,299.1651306152344,293.1499938964844,293.1499938964844,279.1499938964844,38599.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451974630355836,1.0,0.0,0.0,3.40979266166687,3.4098148345947266,7.757990374557266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.33203125,0.0,1300.1533203125,1895.4371337890625,0.0,3819.595703125,0.8542329668998718,1.0,0.0,3.0,1.0,0.0
18205380,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7508707046508789,0.358073890209198,0.3278493881225586,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8903563618659973,0.6067683696746826,0.5787044167518616,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.919714093208313,0.665766716003418,0.4679647982120514,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8083007335662842,0.4479725956916809,0.4296630620956421,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6626070141792297,0.2440387606620788,1.1279747486114502,284.9903259277344,284.95001220703125,302.047119140625,292.3717956542969,298.3757629394531,297.13995361328125,284.9895324707031,1.0,0.6935597062110901,0.3415828049182892,0.3415828049182892,1.0,1.0,-3.5213990211486816,0.8860456347465515,2.6353535652160645,0.0909252539277076,0.9001688361167908,0.9001688361167908,0.0,274.0871276855469,279.0,57721.30078125,0.0,4048.641845703125,1.0,279.1404724121094,283.05810546875,295.3464050292969,299.0151062011719,293.1499938964844,293.1499938964844,279.45001220703125,33627.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366016387939452,1.0,0.0,0.0,3.522260427474976,3.522282600402832,8.2782054278141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.25927734375,0.0,1378.5111083984375,1895.4371337890625,0.0,3741.499267578125,0.874941885471344,1.0,0.0,3.0,1.0,0.0
18205440,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7508707046508789,0.358073890209198,0.3278493881225586,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8903563618659973,0.6067683696746826,0.5787044167518616,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.919714093208313,0.665766716003418,0.4679647982120514,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8083007335662842,0.4479725956916809,0.4296630620956421,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6626070141792297,0.2440387606620788,1.1279747486114502,284.9903259277344,284.95001220703125,302.047119140625,292.3717956542969,298.3757629394531,297.13995361328125,284.9895324707031,1.0,0.6935597062110901,0.3415828049182892,0.3415828049182892,1.0,1.0,-3.5213990211486816,0.8860456347465515,2.6353535652160645,0.0909252539277076,0.9001688361167908,0.9001688361167908,0.0,274.0871276855469,279.0,57721.30078125,0.0,4048.641845703125,1.0,279.1404724121094,283.05810546875,295.3464050292969,299.0151062011719,293.1499938964844,293.1499938964844,279.45001220703125,33627.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366016387939452,1.0,0.0,0.0,3.522260427474976,3.522282600402832,8.2782054278141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.25927734375,0.0,1378.5111083984375,1895.4371337890625,0.0,3741.499267578125,0.874941885471344,1.0,0.0,3.0,1.0,0.0
18205500,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7495903968811035,0.357764333486557,0.3275667428970337,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886386156082153,0.6060632467269897,0.5780273079872131,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9180666208267212,0.6656798720359802,0.4678768217563629,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8069455027580261,0.4477204084396362,0.4294309020042419,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.6614718437194824,0.2438719123601913,1.1273938417434692,285.072021484375,284.95001220703125,302.04547119140625,292.373779296875,298.3740539550781,297.13873291015625,285.0722961425781,1.0,0.694025993347168,0.3415296077728271,0.3415296077728271,1.0,1.0,-3.5191595554351807,0.8851968050003052,2.633962631225586,0.090559996664524,0.981644093990326,0.981644093990326,0.0,275.580810546875,279.0,57047.48046875,0.0,4051.860595703125,1.0,279.396484375,283.16168212890625,295.32794189453125,298.8888244628906,293.1499938964844,293.1499938964844,279.45001220703125,31177.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309130311012268,1.0,0.0,0.0,3.616394281387329,3.616417169570923,8.726595410735172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.9560546875,0.0,1460.3531494140625,1895.4371337890625,0.0,3689.507568359375,0.8952834606170654,1.0,0.0,3.0,1.0,0.0
18205560,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7484692335128784,0.3574192225933075,0.3273715078830719,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8870953917503357,0.605324387550354,0.5774585008621216,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9166348576545716,0.665541410446167,0.4678875803947449,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8057294487953186,0.4474453032016754,0.4292783439159393,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6604631543159485,0.2436925172805786,1.1269961595535278,285.0438232421875,284.95001220703125,302.04351806640625,292.3755187988281,298.3724670410156,297.1375427246094,285.0409545898437,1.0,0.6945311427116394,0.3415112793445587,0.3415112793445587,1.0,1.0,-3.517592191696167,0.8846547603607178,2.632937431335449,0.0903738066554069,0.999579668045044,0.999579668045044,0.0,276.9862060546875,282.0,57263.3515625,0.0,4056.27099609375,1.0,279.4422302246094,283.1317749023437,295.3544616699219,298.9799499511719,293.1499938964844,293.1499938964844,279.1499938964844,31182.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299170970916748,1.0,0.0,0.0,3.7143030166625977,3.7143266201019287,9.205511446452874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5322265625,0.0,1569.209716796875,1895.4371337890625,0.0,3680.381103515625,0.9161507487297058,1.0,0.0,3.0,1.0,0.0
18205620,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7446289658546448,0.3553355932235718,0.3260281085968017,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8822602033615112,0.6022994518280029,0.5752163529396057,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9116889238357544,0.6633341908454895,0.4668666124343872,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.801661491394043,0.4456722438335418,0.4281254112720489,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6570987701416016,0.2425411790609359,1.123780369758606,284.8857421875,284.95001220703125,302.0384826660156,292.3781433105469,298.36297607421875,297.1278686523437,284.88671875,1.0,0.6951146125793457,0.3414746224880218,0.3414746224880218,1.0,1.0,-3.5068113803863525,0.8812498450279236,2.625561475753784,0.0895722955465316,0.8779060244560242,0.8779060244560242,0.0,280.9444580078125,285.0,58095.5859375,0.0,4052.2822265625,1.0,279.1566772460937,282.9519958496094,295.4132385253906,299.1743469238281,293.1499938964844,293.1499938964844,279.45001220703125,37889.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411320090293884,1.0,0.0,0.0,3.656936645507813,3.65696120262146,8.923354926082538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.38525390625,0.0,1555.0648193359375,1895.4371337890625,0.0,3782.73291015625,0.907845973968506,1.0,0.0,3.0,1.0,0.0
18205680,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7446289658546448,0.3553355932235718,0.3260281085968017,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8822602033615112,0.6022994518280029,0.5752163529396057,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9116889238357544,0.6633341908454895,0.4668666124343872,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.801661491394043,0.4456722438335418,0.4281254112720489,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6570987701416016,0.2425411790609359,1.123780369758606,284.8857421875,284.95001220703125,302.0384826660156,292.3781433105469,298.36297607421875,297.1278686523437,284.88671875,1.0,0.6951146125793457,0.3414746224880218,0.3414746224880218,1.0,1.0,-3.5068113803863525,0.8812498450279236,2.625561475753784,0.0895722955465316,0.8779060244560242,0.8779060244560242,0.0,280.9444580078125,285.0,58095.5859375,0.0,4052.2822265625,1.0,279.1566772460937,282.9519958496094,295.4132385253906,299.1743469238281,293.1499938964844,293.1499938964844,279.45001220703125,37889.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411320090293884,1.0,0.0,0.0,3.656936645507813,3.65696120262146,8.923354926082538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.38525390625,0.0,1555.0648193359375,1895.4371337890625,0.0,3782.73291015625,0.907845973968506,1.0,0.0,3.0,1.0,0.0
18205740,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7413843274116516,0.3541335165500641,0.3248214423656463,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8781022429466248,0.6002057790756226,0.5730956196784973,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.907665193080902,0.6623736023902893,0.4660209119319916,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7981305122375488,0.4445376098155975,0.4269766509532928,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6540677547454834,0.2416410446166992,1.1198647022247314,284.9900817871094,284.95001220703125,302.0320739746094,292.3796691894531,298.3555908203125,297.1214294433594,284.9891052246094,1.0,0.6954034566879272,0.3414379954338074,0.3414379954338074,1.0,1.0,-3.495690107345581,0.8777521848678589,2.617938041687012,0.0884742364287376,0.9610866904258728,0.9610866904258728,0.0,284.2528076171875,288.0,57151.16015625,0.0,4043.564453125,1.0,279.4423522949219,283.0834350585937,295.3587951660156,298.9965515136719,293.1499938964844,293.1499938964844,279.1499938964844,33718.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933258593082428,1.0,0.0,0.0,3.752538919448853,3.7525634765625,9.396015343554608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.916015625,0.0,1632.71875,1895.4371337890625,0.0,3710.973388671875,0.9267468452453612,1.0,0.0,3.0,1.0,0.0
18205800,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7413843274116516,0.3541335165500641,0.3248214423656463,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8781022429466248,0.6002057790756226,0.5730956196784973,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.907665193080902,0.6623736023902893,0.4660209119319916,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7981305122375488,0.4445376098155975,0.4269766509532928,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6540677547454834,0.2416410446166992,1.1198647022247314,284.9900817871094,284.95001220703125,302.0320739746094,292.3796691894531,298.3555908203125,297.1214294433594,284.9891052246094,1.0,0.6954034566879272,0.3414379954338074,0.3414379954338074,1.0,1.0,-3.495690107345581,0.8777521848678589,2.617938041687012,0.0884742364287376,0.9610866904258728,0.9610866904258728,0.0,284.2528076171875,288.0,57151.16015625,0.0,4043.564453125,1.0,279.4423522949219,283.0834350585937,295.3587951660156,298.9965515136719,293.1499938964844,293.1499938964844,279.1499938964844,33718.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933258593082428,1.0,0.0,0.0,3.752538919448853,3.7525634765625,9.396015343554608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.916015625,0.0,1632.71875,1895.4371337890625,0.0,3710.973388671875,0.9267468452453612,1.0,0.0,3.0,1.0,0.0
18205860,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7379106879234314,0.3521155118942261,0.3234073221683502,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8737025856971741,0.5972148180007935,0.5707317590713501,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9034676551818848,0.6602494120597839,0.4649266004562378,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7943540811538696,0.4427163898944855,0.4256473779678345,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6508694291114807,0.2403287887573242,1.1154476404190063,284.8846130371094,284.95001220703125,302.0242614746094,292.380126953125,298.345947265625,297.11212158203125,284.8861999511719,1.0,0.6955621242523193,0.3414984345436096,0.3414984345436096,1.0,1.0,-3.4829275608062744,0.8740368485450745,2.6088907718658447,0.0877771377563476,0.8562794923782349,0.8562794923782349,0.0,287.7802429199219,291.0,57580.1015625,0.0,4031.961669921875,1.0,279.1568298339844,282.96197509765625,295.4000244140625,299.1325378417969,293.1499938964844,293.1499938964844,279.45001220703125,39583.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94096440076828,1.0,0.0,0.0,3.614138603210449,3.6141629219055176,8.715713306628459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.13330078125,0.0,1520.1871337890625,1895.4371337890625,0.0,3781.21044921875,0.8999903798103333,1.0,0.0,3.0,1.0,0.0
18205920,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7379106879234314,0.3521155118942261,0.3234073221683502,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8737025856971741,0.5972148180007935,0.5707317590713501,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9034676551818848,0.6602494120597839,0.4649266004562378,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7943540811538696,0.4427163898944855,0.4256473779678345,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6508694291114807,0.2403287887573242,1.1154476404190063,284.8846130371094,284.95001220703125,302.0242614746094,292.380126953125,298.345947265625,297.11212158203125,284.8861999511719,1.0,0.6955621242523193,0.3414984345436096,0.3414984345436096,1.0,1.0,-3.4829275608062744,0.8740368485450745,2.6088907718658447,0.0877771377563476,0.8562794923782349,0.8562794923782349,0.0,287.7802429199219,291.0,57580.1015625,0.0,4031.961669921875,1.0,279.1568298339844,282.96197509765625,295.4000244140625,299.1325378417969,293.1499938964844,293.1499938964844,279.45001220703125,39583.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94096440076828,1.0,0.0,0.0,3.614138603210449,3.6141629219055176,8.715713306628459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.13330078125,0.0,1520.1871337890625,1895.4371337890625,0.0,3781.21044921875,0.8999903798103333,1.0,0.0,3.0,1.0,0.0
18205980,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7351709604263306,0.3510203659534454,0.322314441204071,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8701393604278564,0.5952273011207581,0.5687274932861328,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.900305986404419,0.6594168543815613,0.4641957283020019,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7913031578063965,0.4416306316852569,0.4245457351207733,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6482135057449341,0.2393978685140609,1.111294150352478,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.3394470214844,297.1072692871094,284.9909973144531,1.0,0.6956750154495239,0.3415588736534118,0.3415588736534118,1.0,1.0,-3.4719929695129395,0.8708946108818054,2.6010982990264893,0.0870302841067314,0.9419140219688416,0.9419140219688416,0.0,290.6466979980469,294.0,56628.44921875,0.0,4021.149658203125,1.0,279.4420166015625,283.0959777832031,295.34930419921875,298.95330810546875,293.1499938964844,293.1499938964844,279.1499938964844,34047.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311222434043884,1.0,0.0,0.0,3.704701662063599,3.704725980758667,9.15798182177241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.3994140625,0.0,1580.0543212890625,1895.4371337890625,0.0,3691.423095703125,0.9162841439247132,1.0,0.0,3.0,1.0,0.0
18206040,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7351709604263306,0.3510203659534454,0.322314441204071,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8701393604278564,0.5952273011207581,0.5687274932861328,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.900305986404419,0.6594168543815613,0.4641957283020019,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7913031578063965,0.4416306316852569,0.4245457351207733,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6482135057449341,0.2393978685140609,1.111294150352478,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.3394470214844,297.1072692871094,284.9909973144531,1.0,0.6956750154495239,0.3415588736534118,0.3415588736534118,1.0,1.0,-3.4719929695129395,0.8708946108818054,2.6010982990264893,0.0870302841067314,0.9419140219688416,0.9419140219688416,0.0,290.6466979980469,294.0,56628.44921875,0.0,4021.149658203125,1.0,279.4420166015625,283.0959777832031,295.34930419921875,298.95330810546875,293.1499938964844,293.1499938964844,279.1499938964844,34047.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311222434043884,1.0,0.0,0.0,3.704701662063599,3.704725980758667,9.15798182177241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.3994140625,0.0,1580.0543212890625,1895.4371337890625,0.0,3691.423095703125,0.9162841439247132,1.0,0.0,3.0,1.0,0.0
18206100,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7338143587112427,0.3500940203666687,0.3217848539352417,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8683745265007019,0.5938236117362976,0.567749559879303,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8987261056900024,0.658451497554779,0.4638354480266571,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7897949814796448,0.4407874345779419,0.4240257441997528,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6469271779060364,0.2387783080339431,1.1093974113464355,284.86834716796875,284.95001220703125,302.00994873046875,292.3788146972656,298.33526611328125,297.1037902832031,284.8669738769531,1.0,0.6957759857177734,0.3415891230106354,0.3415891230106354,1.0,1.0,-3.466846704483032,0.8694141507148743,2.597432374954224,0.0868194252252578,0.8529171943664551,0.8529171943664551,0.0,292.13525390625,294.0,57363.65625,0.0,4016.886474609375,1.0,279.1971435546875,282.95166015625,295.4045104980469,299.1584167480469,293.1499938964844,293.1499938964844,279.1499938964844,38510.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367017149925232,1.0,0.0,0.0,3.6557865142822266,3.655811071395874,8.9177433437726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.578125,0.0,1558.4271240234375,1895.4371337890625,0.0,3742.412109375,0.9060568809509276,1.0,0.0,3.0,1.0,0.0
18206160,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7319545149803162,0.3490250408649444,0.3209180831909179,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.866072952747345,0.5922591686248779,0.5663813948631287,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8965338468551636,0.6572980880737305,0.4631050229072571,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7877742052078247,0.4398010969161987,0.4232039153575897,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6452356576919556,0.2380454391241073,1.1066524982452393,284.8942565917969,284.95001220703125,302.0044860839844,292.3778381347656,298.3302307128906,297.09930419921875,284.8955993652344,1.0,0.695732593536377,0.3416540324687958,0.3416540324687958,1.0,1.0,-3.458992481231689,0.8672098517417908,2.591782569885254,0.0864473804831504,0.846770167350769,0.846770167350769,0.0,293.9939880371094,297.0,57004.640625,0.0,4007.959716796875,1.0,279.1576843261719,282.9831237792969,295.3935241699219,299.0896911621094,293.1499938964844,293.1499938964844,279.45001220703125,39555.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380532503128052,1.0,0.0,0.0,3.559556484222412,3.5595803260803223,8.454444468952715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.5,0.0,1460.797119140625,1895.4371337890625,0.0,3754.728759765625,0.8880434036254883,1.0,0.0,3.0,1.0,0.0
18206220,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7292940020561218,0.3478517830371856,0.3197852373123169,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8626511693000793,0.590183436870575,0.5643294453620911,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8934628367424011,0.656334638595581,0.4623152911663055,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7848038673400879,0.4386232495307922,0.4220430850982666,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.642662763595581,0.2370296269655227,1.1021971702575684,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.3238525390625,297.09521484375,284.9924011230469,1.0,0.6957650184631348,0.3417838513851166,0.3417838513851166,1.0,1.0,-3.447448968887329,0.8640895485877991,2.583359241485596,0.0859001129865646,0.9302597641944884,0.9302597641944884,0.0,296.8275756835937,300.0,56094.7890625,0.0,3995.493408203125,1.0,279.441650390625,283.1082763671875,295.34405517578125,298.9148864746094,293.1499938964844,293.1499938964844,279.1499938964844,33940.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928118884563446,1.0,0.0,0.0,3.657402753829956,3.657426595687866,8.925629799705348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.4033203125,0.0,1525.981689453125,1895.4371337890625,0.0,3663.886474609375,0.9055057764053344,1.0,0.0,3.0,1.0,0.0
18206280,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7292940020561218,0.3478517830371856,0.3197852373123169,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8626511693000793,0.590183436870575,0.5643294453620911,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8934628367424011,0.656334638595581,0.4623152911663055,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7848038673400879,0.4386232495307922,0.4220430850982666,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.642662763595581,0.2370296269655227,1.1021971702575684,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.3238525390625,297.09521484375,284.9924011230469,1.0,0.6957650184631348,0.3417838513851166,0.3417838513851166,1.0,1.0,-3.447448968887329,0.8640895485877991,2.583359241485596,0.0859001129865646,0.9302597641944884,0.9302597641944884,0.0,296.8275756835937,300.0,56094.7890625,0.0,3995.493408203125,1.0,279.441650390625,283.1082763671875,295.34405517578125,298.9148864746094,293.1499938964844,293.1499938964844,279.1499938964844,33940.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928118884563446,1.0,0.0,0.0,3.657402753829956,3.657426595687866,8.925629799705348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.4033203125,0.0,1525.981689453125,1895.4371337890625,0.0,3663.886474609375,0.9055057764053344,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7272989153862,0.3464592695236206,0.3189072906970978,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8601422905921936,0.588128924369812,0.5628188252449036,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8911349177360535,0.6548184156417847,0.4616382718086242,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7826097011566162,0.4373368620872497,0.4211776852607727,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6408129930496216,0.2360758483409881,1.0990920066833496,284.87774658203125,284.95001220703125,301.9837646484375,292.3726501464844,298.3177490234375,297.09039306640625,284.8808288574219,1.0,0.6957940459251404,0.3418712913990021,0.3418712913990021,1.0,1.0,-3.438995599746704,0.8617702126502991,2.57722544670105,0.0856515690684318,0.8382085561752319,0.8382085561752319,0.0,298.97906494140625,300.0,56606.92578125,0.0,3986.826171875,1.0,279.1759948730469,282.9780578613281,295.399658203125,299.09442138671875,293.1499938964844,293.1499938964844,279.1499938964844,39990.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348024129867554,1.0,0.0,0.0,3.5546789169311523,3.5547027587890625,8.431291007582331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.787109375,0.0,1458.763671875,1895.4371337890625,0.0,3725.080322265625,0.8860980272293091,1.0,0.0,3.0,1.0,0.0
18206400,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.726084291934967,0.345769464969635,0.3183061182498932,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.858674943447113,0.587113082408905,0.5618823766708374,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.889714777469635,0.6540709137916565,0.4611187279224396,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7812999486923218,0.4366842210292816,0.4205963015556335,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6397198438644409,0.235576182603836,1.0971068143844604,284.8984680175781,284.95001220703125,301.9792785644531,292.3713073730469,298.3144226074219,297.0877685546875,284.89959716796875,1.0,0.6957233548164368,0.3419136703014374,0.3419136703014374,1.0,1.0,-3.43343448638916,0.8601999878883362,2.5732345581054688,0.0853606611490249,0.8388652801513672,0.8388652801513672,0.0,300.1936340332031,303.0,56436.37890625,0.0,3979.966796875,1.0,279.1579895019531,282.9988708496094,295.38702392578125,299.0482788085937,293.1499938964844,293.1499938964844,279.45001220703125,39475.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935087502002716,1.0,0.0,0.0,3.5104081630706787,3.5104315280914307,8.22258812149812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.42041015625,0.0,1408.3531494140625,1895.4371337890625,0.0,3727.683349609375,0.8772251605987549,1.0,0.0,3.0,1.0,0.0
18206460,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7233883738517761,0.3444826602935791,0.3170855045318603,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8553071618080139,0.5849031805992126,0.559721052646637,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.886640191078186,0.6529287695884705,0.4602193236351013,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.778328001499176,0.4353725016117096,0.4193229973316192,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6371467113494873,0.2344426363706588,1.0921705961227417,284.9913635253906,284.95001220703125,301.9646911621094,292.3664855957031,298.30780029296875,297.0839538574219,284.9904479980469,1.0,0.6956490278244019,0.342114508152008,0.342114508152008,1.0,1.0,-3.420809268951416,0.8569511771202087,2.5638580322265625,0.084952101111412,0.9184647798538208,0.9184647798538208,0.0,303.0516052246094,306.0,55543.3828125,0.0,3965.037109375,1.0,279.4412841796875,283.11773681640625,295.3354797363281,298.8727722167969,293.1499938964844,293.1499938964844,279.1499938964844,33907.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251723885536194,1.0,0.0,0.0,3.61173677444458,3.611760139465332,8.704132596903946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.84375,0.0,1475.52392578125,1895.4371337890625,0.0,3636.813720703125,0.8952096700668335,1.0,0.0,3.0,1.0,0.0
18206520,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7233883738517761,0.3444826602935791,0.3170855045318603,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8553071618080139,0.5849031805992126,0.559721052646637,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.886640191078186,0.6529287695884705,0.4602193236351013,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.778328001499176,0.4353725016117096,0.4193229973316192,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6371467113494873,0.2344426363706588,1.0921705961227417,284.9913635253906,284.95001220703125,301.9646911621094,292.3664855957031,298.30780029296875,297.0839538574219,284.9904479980469,1.0,0.6956490278244019,0.342114508152008,0.342114508152008,1.0,1.0,-3.420809268951416,0.8569511771202087,2.5638580322265625,0.084952101111412,0.9184647798538208,0.9184647798538208,0.0,303.0516052246094,306.0,55543.3828125,0.0,3965.037109375,1.0,279.4412841796875,283.11773681640625,295.3354797363281,298.8727722167969,293.1499938964844,293.1499938964844,279.1499938964844,33907.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251723885536194,1.0,0.0,0.0,3.61173677444458,3.611760139465332,8.704132596903946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.84375,0.0,1475.52392578125,1895.4371337890625,0.0,3636.813720703125,0.8952096700668335,1.0,0.0,3.0,1.0,0.0
18206580,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7206092476844788,0.3425873816013336,0.3157613277435303,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8519729375839233,0.5821306109428406,0.557539701461792,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8834627270698547,0.6508198380470276,0.4591238498687744,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7753527164459229,0.4335833191871643,0.4180002510547638,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6346399784088135,0.2330891191959381,1.0874227285385132,284.8959045410156,284.95001220703125,301.9508972167969,292.3614501953125,298.2994689941406,297.0777893066406,284.8973693847656,1.0,0.6955362558364868,0.3422894179821014,0.3422894179821014,1.0,1.0,-3.4079837799072266,0.8535536527633667,2.5544302463531494,0.0846386104822158,0.8314720988273621,0.8314720988273621,0.0,305.9561462402344,306.0,55900.10546875,0.0,3949.926025390625,1.0,279.16357421875,283.00836181640625,295.3819274902344,299.01763916015625,293.1499938964844,293.1499938964844,279.1499938964844,39728.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932154655456543,1.0,0.0,0.0,3.473827362060547,3.4738502502441406,8.052110729295237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.271484375,0.0,1372.408447265625,1895.4371337890625,0.0,3700.875,0.8693733811378479,1.0,0.0,3.0,1.0,0.0
18206640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7201409935951233,0.3423210680484772,0.3155223429203033,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8514285683631897,0.5817337036132812,0.5571661591529846,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8829322457313538,0.6505302786827087,0.4589157700538635,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7748600840568542,0.4333238899707794,0.417762279510498,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6342244148254395,0.2328843623399734,1.086581110954285,284.8999328613281,284.95001220703125,301.9487609863281,292.3606262207031,298.29815673828125,297.0768737792969,284.9009094238281,1.0,0.6954928040504456,0.3423153460025787,0.3423153460025787,1.0,1.0,-3.40569806098938,0.8529326915740967,2.552765369415283,0.0845377072691917,0.8297874927520752,0.8297874927520752,0.0,306.4175109863281,309.0,55834.33203125,0.0,3946.9150390625,1.0,279.1591186523437,283.0127258300781,295.3758850097656,299.001220703125,293.1499938964844,293.1499938964844,279.45001220703125,39460.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320510029792786,1.0,0.0,0.0,3.461608409881592,3.461631298065185,7.995565169949259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.771484375,0.0,1358.058837890625,1895.4371337890625,0.0,3699.9267578125,0.8663432002067566,1.0,0.0,3.0,1.0,0.0
18206700,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7185558676719666,0.3415784537792206,0.3147367537021637,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8495694398880005,0.5805130004882812,0.5558779835700989,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8811646103858948,0.6498174667358398,0.4582674205303192,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7731838226318359,0.4325587153434753,0.4169533252716064,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6327822208404541,0.2322259992361068,1.083563208580017,285.00439453125,284.95001220703125,301.9403076171875,292.3573303222656,298.294189453125,297.0746154785156,285.0048828125,1.0,0.6953514218330383,0.3424157798290252,0.3424157798290252,1.0,1.0,-3.3978159427642822,0.8508257269859314,2.546990156173706,0.0841872543096542,0.9007184505462646,0.9007184505462646,0.0,308.00030517578125,309.0,54981.234375,0.0,3936.5087890625,1.0,279.3971252441406,283.1394958496094,295.3178100585937,298.7862243652344,293.1499938964844,293.1499938964844,279.45001220703125,34472.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251633286476136,1.0,0.0,0.0,3.506430387496948,3.506452798843384,8.203963943742565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.46240234375,0.0,1368.25146484375,1895.4371337890625,0.0,3636.73046875,0.873848557472229,1.0,0.0,3.0,1.0,0.0
18206760,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7173691987991333,0.3409302234649658,0.3142176270484924,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8481265902519226,0.5793975591659546,0.5548967123031616,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8798738718032837,0.6492209434509277,0.4579094350337982,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7719047665596008,0.4318849444389343,0.4163776934146881,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6316454410552979,0.231638416647911,1.0811699628829956,284.9885559082031,284.95001220703125,301.9315185546875,292.353759765625,298.29107666015625,297.07330322265625,284.9872436523437,1.0,0.6953092813491821,0.3425444364547729,0.3425444364547729,1.0,1.0,-3.3920085430145264,0.8494322299957275,2.542576313018799,0.0841322168707847,0.905949592590332,0.905949592590332,0.0,309.28387451171875,297.0,54955.671875,0.0,3929.536865234375,1.0,279.4417419433594,283.1268005371094,295.3217468261719,298.8235168457031,293.1499938964844,293.1499938964844,279.1499938964844,33832.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220849871635436,1.0,0.0,0.0,3.565488338470459,3.5655109882354736,8.482645625917939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.423828125,0.0,1425.3187255859375,1895.4371337890625,0.0,3608.38720703125,0.8845593929290771,1.0,0.0,3.0,1.0,0.0
18206820,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7174844145774841,0.3387210071086883,0.3123341202735901,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8484642505645752,0.5761480927467346,0.5519784092903137,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8807792663574219,0.6467105150222778,0.4563131928443908,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7723909616470337,0.4297478497028351,0.4144474267959595,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6315940618515015,0.2300002425909042,1.073871612548828,284.90167236328125,284.95001220703125,301.9129943847656,292.34588623046875,298.2811584472656,297.0668029785156,284.90191650390625,1.0,0.690899670124054,0.3428017199039459,0.3428017199039459,1.0,1.0,-3.373227834701538,0.8444417119026184,2.5287859439849854,0.0836188048124313,0.8201286196708679,0.8201286196708679,0.0,305.6278076171875,285.0,55162.6796875,0.0,3862.112060546875,1.0,279.15924072265625,283.02783203125,295.3601989746094,298.9447326660156,293.1499938964844,293.1499938964844,279.45001220703125,39415.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288893938064576,1.0,0.0,0.0,3.4076199531555176,3.407642126083374,7.748106440885749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.2724609375,0.0,1303.7159423828125,1895.4371337890625,0.0,3670.957275390625,0.8545103669166565,1.0,0.0,3.0,1.0,0.0
18206880,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7174844145774841,0.3387210071086883,0.3123341202735901,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8484642505645752,0.5761480927467346,0.5519784092903137,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8807792663574219,0.6467105150222778,0.4563131928443908,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7723909616470337,0.4297478497028351,0.4144474267959595,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6315940618515015,0.2300002425909042,1.073871612548828,284.90167236328125,284.95001220703125,301.9129943847656,292.34588623046875,298.2811584472656,297.0668029785156,284.90191650390625,1.0,0.690899670124054,0.3428017199039459,0.3428017199039459,1.0,1.0,-3.373227834701538,0.8444417119026184,2.5287859439849854,0.0836188048124313,0.8201286196708679,0.8201286196708679,0.0,305.6278076171875,285.0,55162.6796875,0.0,3862.112060546875,1.0,279.15924072265625,283.02783203125,295.3601989746094,298.9447326660156,293.1499938964844,293.1499938964844,279.45001220703125,39415.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288893938064576,1.0,0.0,0.0,3.4076199531555176,3.407642126083374,7.748106440885749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.2724609375,0.0,1303.7159423828125,1895.4371337890625,0.0,3670.957275390625,0.8545103669166565,1.0,0.0,3.0,1.0,0.0
18206940,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7201167345046997,0.3373298645019531,0.3106319606304168,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8517570495605469,0.5737541913986206,0.5492438673973083,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.884992241859436,0.6453097462654114,0.4549446403980255,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7756655216217041,0.4282545745372772,0.4125940501689911,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.633561909198761,0.2287261933088302,1.066304087638855,284.98406982421875,284.95001220703125,301.8931884765625,292.3370056152344,298.2738952636719,297.064208984375,284.9831848144531,1.0,0.6846083998680115,0.3430590331554413,0.3430590331554413,1.0,1.0,-3.354910135269165,0.839591920375824,2.5153183937072754,0.0829169005155563,0.8904341459274292,0.8904341459274292,0.0,297.5917053222656,273.0,54227.12109375,0.0,3771.39501953125,1.0,279.4403991699219,283.13787841796875,295.30419921875,298.7623291015625,293.1499938964844,293.1499938964844,279.75,34062.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918660044670105,1.0,0.0,0.0,3.5057413578033447,3.505763530731201,8.20073978502478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.1669921875,0.0,1364.5975341796875,1895.4371337890625,0.0,3576.787109375,0.8715492486953735,1.0,0.0,3.0,1.0,0.0
18207000,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7201167345046997,0.3373298645019531,0.3106319606304168,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8517570495605469,0.5737541913986206,0.5492438673973083,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.884992241859436,0.6453097462654114,0.4549446403980255,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7756655216217041,0.4282545745372772,0.4125940501689911,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.633561909198761,0.2287261933088302,1.066304087638855,284.98406982421875,284.95001220703125,301.8931884765625,292.3370056152344,298.2738952636719,297.064208984375,284.9831848144531,1.0,0.6846083998680115,0.3430590331554413,0.3430590331554413,1.0,1.0,-3.354910135269165,0.839591920375824,2.5153183937072754,0.0829169005155563,0.8904341459274292,0.8904341459274292,0.0,297.5917053222656,273.0,54227.12109375,0.0,3771.39501953125,1.0,279.4403991699219,283.13787841796875,295.30419921875,298.7623291015625,293.1499938964844,293.1499938964844,279.75,34062.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918660044670105,1.0,0.0,0.0,3.5057413578033447,3.505763530731201,8.20073978502478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.1669921875,0.0,1364.5975341796875,1895.4371337890625,0.0,3576.787109375,0.8715492486953735,1.0,0.0,3.0,1.0,0.0
18207060,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7243447303771973,0.3361893594264984,0.3092306852340698,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8570080995559692,0.5716365575790405,0.5468558073043823,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8913524746894836,0.6441962718963623,0.4538809061050415,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7808060646057129,0.4270088374614715,0.4110183715820312,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6369637846946716,0.2276705354452133,1.0596369504928589,285.0369873046875,284.95001220703125,301.8721008300781,292.3271179199219,298.2687683105469,297.0640869140625,285.0342102050781,1.0,0.6775184273719788,0.3434160053730011,0.3434160053730011,1.0,1.0,-3.339160203933716,0.8358108401298523,2.5033493041992188,0.0827736482024192,0.9858098030090332,0.9858098030090332,0.0,287.4030456542969,261.0,53562.6328125,0.0,3675.412841796875,1.0,279.7410888671875,283.21337890625,295.2994079589844,298.70050048828125,293.1499938964844,293.1499938964844,279.45001220703125,31400.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103765487670898,1.0,0.0,0.0,3.691189765930176,3.691213369369507,9.09130108084355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0166015625,0.0,1544.677490234375,1895.4371337890625,0.0,3500.09814453125,0.9112032055854796,1.0,0.0,3.0,1.0,0.0
18207120,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7243447303771973,0.3361893594264984,0.3092306852340698,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8570080995559692,0.5716365575790405,0.5468558073043823,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8913524746894836,0.6441962718963623,0.4538809061050415,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7808060646057129,0.4270088374614715,0.4110183715820312,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6369637846946716,0.2276705354452133,1.0596369504928589,285.0369873046875,284.95001220703125,301.8721008300781,292.3271179199219,298.2687683105469,297.0640869140625,285.0342102050781,1.0,0.6775184273719788,0.3434160053730011,0.3434160053730011,1.0,1.0,-3.339160203933716,0.8358108401298523,2.5033493041992188,0.0827736482024192,0.9858098030090332,0.9858098030090332,0.0,287.4030456542969,261.0,53562.6328125,0.0,3675.412841796875,1.0,279.7410888671875,283.21337890625,295.2994079589844,298.70050048828125,293.1499938964844,293.1499938964844,279.45001220703125,31400.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103765487670898,1.0,0.0,0.0,3.691189765930176,3.691213369369507,9.09130108084355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0166015625,0.0,1544.677490234375,1895.4371337890625,0.0,3500.09814453125,0.9112032055854796,1.0,0.0,3.0,1.0,0.0
