time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7280294895172119,0.33375284075737,0.3070258796215057,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8619474768638611,0.5680703520774841,0.5435301661491394,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8972437977790833,0.6412051320075989,0.4518958032131195,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7856206297874451,0.424636572599411,0.4087314307689667,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6401301622390747,0.2259654253721237,1.0512022972106934,284.8802185058594,284.95001220703125,301.8497314453125,292.3162536621094,298.25848388671875,297.0582580566406,284.88140869140625,1.0,0.6696194410324097,0.3437729775905609,0.3437729775905609,1.0,1.0,-3.3172414302825928,0.8301165103912354,2.4871249198913574,0.0822618603706359,0.8604133129119873,0.8604133129119873,0.0,277.2687683105469,249.0,54109.2421875,0.0,3566.1240234375,1.0,279.4569091796875,283.0414428710937,295.3485717773437,298.8668518066406,293.1499938964844,293.1499938964844,279.75,38666.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211923480033876,1.0,0.0,0.0,3.605717182159424,3.605741262435913,8.675142453284934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3154296875,0.0,1504.1697998046875,1895.4371337890625,0.0,3600.158203125,0.8970277309417725,1.0,0.0,3.0,1.0,0.0
18207240,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7280294895172119,0.33375284075737,0.3070258796215057,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8619474768638611,0.5680703520774841,0.5435301661491394,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8972437977790833,0.6412051320075989,0.4518958032131195,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7856206297874451,0.424636572599411,0.4087314307689667,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6401301622390747,0.2259654253721237,1.0512022972106934,284.8802185058594,284.95001220703125,301.8497314453125,292.3162536621094,298.25848388671875,297.0582580566406,284.88140869140625,1.0,0.6696194410324097,0.3437729775905609,0.3437729775905609,1.0,1.0,-3.3172414302825928,0.8301165103912354,2.4871249198913574,0.0822618603706359,0.8604133129119873,0.8604133129119873,0.0,277.2687683105469,249.0,54109.2421875,0.0,3566.1240234375,1.0,279.4569091796875,283.0414428710937,295.3485717773437,298.8668518066406,293.1499938964844,293.1499938964844,279.75,38666.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211923480033876,1.0,0.0,0.0,3.605717182159424,3.605741262435913,8.675142453284934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3154296875,0.0,1504.1697998046875,1895.4371337890625,0.0,3600.158203125,0.8970277309417725,1.0,0.0,3.0,1.0,0.0
18207300,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7300223708152771,0.3328829407691955,0.3058313429355621,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8646608591079712,0.5666504502296448,0.5417441129684448,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9004459977149963,0.6402170062065125,0.450811892747879,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7882254123687744,0.4237003326416015,0.4074633419513702,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6418228149414062,0.2252135276794433,1.046439528465271,284.9942626953125,284.95001220703125,301.8381042480469,292.3104553222656,298.2538757324219,297.0563049316406,284.9957275390625,1.0,0.6653929948806763,0.3439514636993408,0.3439514636993408,1.0,1.0,-3.305094718933105,0.8269028663635254,2.47819185256958,0.0817510858178138,0.9324508905410768,0.9324508905410768,0.0,271.9373779296875,249.0,53117.47265625,0.0,3507.746826171875,1.0,279.70037841796875,283.1809387207031,295.2802429199219,298.6383361816406,293.1499938964844,293.1499938964844,279.75,34537.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148412346839904,1.0,0.0,0.0,3.6402759552001953,3.6402995586395264,8.842231977723713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.49609375,0.0,1511.4642333984375,1895.4371337890625,0.0,3541.476318359375,0.9036353826522828,1.0,0.0,3.0,1.0,0.0
18207360,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7327459454536438,0.33221036195755,0.3049859702587127,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.868211567401886,0.5654425024986267,0.540354311466217,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9045913815498352,0.6394850611686707,0.4501128792762756,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7916039824485779,0.4229379594326019,0.4064930081367492,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6441124081611633,0.2245808094739914,1.042433500289917,284.9836730957031,284.95001220703125,301.8261413574219,292.3044128417969,298.2505798339844,297.0556945800781,284.9821472167969,1.0,0.6612022519111633,0.3441814184188843,0.3441814184188843,1.0,1.0,-3.295578956604004,0.8246402144432068,2.4709386825561523,0.0816381722688674,0.9390720129013062,0.9390720129013062,0.0,266.092041015625,237.0,53028.1640625,0.0,3452.89697265625,1.0,279.7428283691406,283.1730041503906,295.27655029296875,298.6638488769531,293.1499938964844,293.1499938964844,279.45001220703125,33897.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119024276733398,1.0,0.0,0.0,3.696413516998291,3.69643759727478,9.117050581153308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.103515625,0.0,1569.4866943359375,1895.4371337890625,0.0,3514.25048828125,0.9139984250068665,1.0,0.0,3.0,1.0,0.0
18207420,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7377535700798035,0.3299566209316253,0.3027945160865783,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.874951183795929,0.5620179176330566,0.5369865298271179,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.912816882133484,0.6366950869560242,0.4481179714202881,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7979815602302551,0.4206365644931793,0.4041208326816559,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6484643816947937,0.2228778749704361,1.033454656600952,284.8839416503906,284.95001220703125,301.8013000488281,292.2916259765625,298.2408142089844,297.0509338378906,284.8851013183594,1.0,0.6525178551673889,0.3446413576602936,0.3446413576602936,1.0,1.0,-3.272853374481201,0.8189689517021179,2.4538846015930176,0.0812646821141243,0.8349630236625671,0.8349630236625671,0.0,254.88897705078125,225.0,53206.3671875,0.0,3338.480712890625,1.0,279.45819091796875,283.0641784667969,295.3076171875,298.7723999023437,293.1499938964844,293.1499938964844,279.75,40118.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191304445266724,1.0,0.0,0.0,3.5245378017425537,3.5245614051818848,8.288914159493288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.6328125,0.0,1427.7677001953125,1895.4371337890625,0.0,3581.131103515625,0.8808004856109619,1.0,0.0,3.0,1.0,0.0
18207480,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7377535700798035,0.3299566209316253,0.3027945160865783,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.874951183795929,0.5620179176330566,0.5369865298271179,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.912816882133484,0.6366950869560242,0.4481179714202881,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7979815602302551,0.4206365644931793,0.4041208326816559,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6484643816947937,0.2228778749704361,1.033454656600952,284.8839416503906,284.95001220703125,301.8013000488281,292.2916259765625,298.2408142089844,297.0509338378906,284.8851013183594,1.0,0.6525178551673889,0.3446413576602936,0.3446413576602936,1.0,1.0,-3.272853374481201,0.8189689517021179,2.4538846015930176,0.0812646821141243,0.8349630236625671,0.8349630236625671,0.0,254.88897705078125,225.0,53206.3671875,0.0,3338.480712890625,1.0,279.45819091796875,283.0641784667969,295.3076171875,298.7723999023437,293.1499938964844,293.1499938964844,279.75,40118.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191304445266724,1.0,0.0,0.0,3.5245378017425537,3.5245614051818848,8.288914159493288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.6328125,0.0,1427.7677001953125,1895.4371337890625,0.0,3581.131103515625,0.8808004856109619,1.0,0.0,3.0,1.0,0.0
18207540,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7440974116325378,0.3285925686359405,0.3009432256221771,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8832964301109314,0.5595560669898987,0.5339962840080261,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9233611822128296,0.6351645588874817,0.4465079307556152,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8057451248168945,0.4190587699413299,0.4020063579082489,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6539435982704163,0.221573457121849,1.024964451789856,284.9848937988281,284.95001220703125,301.7752380371094,292.2778625488281,298.2337341308594,297.0499267578125,284.9840087890625,1.0,0.6436884999275208,0.3451012670993805,0.3451012670993805,1.0,1.0,-3.252335786819458,0.8139702677726746,2.4383654594421387,0.0808687210083007,0.9134161472320556,0.9134161472320556,0.0,242.9895782470703,213.0,52150.7109375,0.0,3226.541748046875,1.0,279.7413330078125,283.1932678222656,295.24127197265625,298.5721435546875,293.1499938964844,293.1499938964844,279.45001220703125,34244.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079217910766602,1.0,0.0,0.0,3.611183166503906,3.611206531524658,8.701463798388431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.02880859375,0.0,1477.4111328125,1895.4371337890625,0.0,3477.30712890625,0.8953737616539001,1.0,0.0,3.0,1.0,0.0
18207600,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7440974116325378,0.3285925686359405,0.3009432256221771,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8832964301109314,0.5595560669898987,0.5339962840080261,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9233611822128296,0.6351645588874817,0.4465079307556152,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8057451248168945,0.4190587699413299,0.4020063579082489,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6539435982704163,0.221573457121849,1.024964451789856,284.9848937988281,284.95001220703125,301.7752380371094,292.2778625488281,298.2337341308594,297.0499267578125,284.9840087890625,1.0,0.6436884999275208,0.3451012670993805,0.3451012670993805,1.0,1.0,-3.252335786819458,0.8139702677726746,2.4383654594421387,0.0808687210083007,0.9134161472320556,0.9134161472320556,0.0,242.9895782470703,213.0,52150.7109375,0.0,3226.541748046875,1.0,279.7413330078125,283.1932678222656,295.24127197265625,298.5721435546875,293.1499938964844,293.1499938964844,279.45001220703125,34244.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079217910766602,1.0,0.0,0.0,3.611183166503906,3.611206531524658,8.701463798388431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.02880859375,0.0,1477.4111328125,1895.4371337890625,0.0,3477.30712890625,0.8953737616539001,1.0,0.0,3.0,1.0,0.0
18207660,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7505913972854614,0.3264364004135132,0.2988254129886627,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8918637633323669,0.5562193393707275,0.5306945443153381,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9342089295387268,0.6324536204338074,0.4445555806159973,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8133953213691711,0.4168197810649872,0.3996776640415191,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6596872806549072,0.2199272662401199,1.0161668062210083,284.89459228515625,284.95001220703125,301.7479858398437,292.2631225585937,298.22467041015625,297.0464782714844,284.8956298828125,1.0,0.6347173452377319,0.3456458449363708,0.3456458449363708,1.0,1.0,-3.230100154876709,0.8086500763893127,2.421450138092041,0.0807229802012443,0.8209474682807922,0.8209474682807922,0.0,231.4869384765625,201.0,52277.94140625,0.0,3114.375244140625,1.0,279.4587097167969,283.09429931640625,295.2756652832031,298.6820983886719,293.1499938964844,293.1499938964844,279.75,40100.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144017696380616,1.0,0.0,0.0,3.435255765914917,3.435278415679932,7.874290872678102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.62060546875,0.0,1335.9952392578125,1895.4371337890625,0.0,3537.40771484375,0.8611459732055664,1.0,0.0,3.0,1.0,0.0
18207720,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7505913972854614,0.3264364004135132,0.2988254129886627,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8918637633323669,0.5562193393707275,0.5306945443153381,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9342089295387268,0.6324536204338074,0.4445555806159973,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8133953213691711,0.4168197810649872,0.3996776640415191,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6596872806549072,0.2199272662401199,1.0161668062210083,284.89459228515625,284.95001220703125,301.7479858398437,292.2631225585937,298.22467041015625,297.0464782714844,284.8956298828125,1.0,0.6347173452377319,0.3456458449363708,0.3456458449363708,1.0,1.0,-3.230100154876709,0.8086500763893127,2.421450138092041,0.0807229802012443,0.8209474682807922,0.8209474682807922,0.0,231.4869384765625,201.0,52277.94140625,0.0,3114.375244140625,1.0,279.4587097167969,283.09429931640625,295.2756652832031,298.6820983886719,293.1499938964844,293.1499938964844,279.75,40100.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144017696380616,1.0,0.0,0.0,3.435255765914917,3.435278415679932,7.874290872678102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.62060546875,0.0,1335.9952392578125,1895.4371337890625,0.0,3537.40771484375,0.8611459732055664,1.0,0.0,3.0,1.0,0.0
18207780,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7586007714271545,0.3250508308410644,0.296982854604721,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9021102786064148,0.5537172555923462,0.5276989936828613,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9468480348587036,0.6308441162109375,0.4429208040237427,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8220769762992859,0.4152038097381592,0.3975529670715332,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6666904091835022,0.2186172157526016,1.0077266693115234,284.9855651855469,284.95001220703125,301.7195129394531,292.2474670410156,298.2177124023437,297.0459899902344,284.984619140625,1.0,0.6256431341171265,0.3461903929710388,0.3461903929710388,1.0,1.0,-3.209606885910034,0.8038654923439026,2.4057414531707764,0.0805367678403854,0.8959499001502991,0.8959499001502991,0.0,219.510482788086,189.0,51295.98828125,0.0,3004.7451171875,1.0,279.7406311035156,283.21197509765625,295.2102966308594,298.4879150390625,293.1499938964844,293.1499938964844,280.04998779296875,34112.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031343460083008,1.0,0.0,0.0,3.532334089279175,3.532356739044189,8.325625344696164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.275390625,0.0,1392.4866943359375,1895.4371337890625,0.0,3432.783203125,0.8775371313095093,1.0,0.0,3.0,1.0,0.0
18207840,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7586007714271545,0.3250508308410644,0.296982854604721,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9021102786064148,0.5537172555923462,0.5276989936828613,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9468480348587036,0.6308441162109375,0.4429208040237427,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8220769762992859,0.4152038097381592,0.3975529670715332,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6666904091835022,0.2186172157526016,1.0077266693115234,284.9855651855469,284.95001220703125,301.7195129394531,292.2474670410156,298.2177124023437,297.0459899902344,284.984619140625,1.0,0.6256431341171265,0.3461903929710388,0.3461903929710388,1.0,1.0,-3.209606885910034,0.8038654923439026,2.4057414531707764,0.0805367678403854,0.8959499001502991,0.8959499001502991,0.0,219.510482788086,189.0,51295.98828125,0.0,3004.7451171875,1.0,279.7406311035156,283.21197509765625,295.2102966308594,298.4879150390625,293.1499938964844,293.1499938964844,280.04998779296875,34112.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031343460083008,1.0,0.0,0.0,3.532334089279175,3.532356739044189,8.325625344696164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.275390625,0.0,1392.4866943359375,1895.4371337890625,0.0,3432.783203125,0.8775371313095093,1.0,0.0,3.0,1.0,0.0
18207900,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7632344365119934,0.3244718313217163,0.2961832880973816,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.908053994178772,0.5525985360145569,0.5263437628746033,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9537011981010436,0.6301883459091187,0.4422258734703064,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8268975615501404,0.4145074784755707,0.3966090381145477,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6707552075386047,0.2180477529764175,1.003915548324585,285.0729064941406,284.95001220703125,301.704833984375,292.2392883300781,298.2148132324219,297.04656982421875,285.07391357421875,1.0,0.6211535930633545,0.3464626669883728,0.3464626669883728,1.0,1.0,-3.2004613876342773,0.8018074035644531,2.398653984069824,0.0805554836988449,0.9800280332565308,0.9800280332565308,0.0,213.4364013671875,189.0,50489.62890625,0.0,2952.2578125,1.0,279.9967041015625,283.3230285644531,295.1794128417969,298.3421936035156,293.1499938964844,293.1499938964844,280.04998779296875,31443.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89593106508255,1.0,0.0,0.0,3.621258020401001,3.6212809085845934,8.750083679842646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.5205078125,0.0,1467.6044921875,1895.4371337890625,0.0,3365.626708984375,0.8967055082321167,1.0,0.0,3.0,1.0,0.0
18207960,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7683937549591064,0.3238911032676697,0.2954883277416229,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9149282574653624,0.5514818429946899,0.5251157879829407,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9609156847000122,0.6295173764228821,0.441645085811615,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8321657180786133,0.4138208925724029,0.3957672119140625,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6752806305885315,0.2175020575523376,1.0004299879074097,285.0472412109375,284.95001220703125,301.6898498535156,292.2308959960937,298.2122497558594,297.0474853515625,285.0439758300781,1.0,0.6167136430740356,0.3467633426189422,0.3467633426189422,1.0,1.0,-3.1922476291656494,0.8001125454902649,2.3921351432800293,0.0807405337691307,1.0,1.0,0.0,207.2879180908203,177.0,50562.3203125,0.0,2901.58154296875,1.0,280.0422058105469,283.2952575683594,295.1980895996094,298.4145812988281,293.1499938964844,293.1499938964844,279.75,31251.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938484191894531,1.0,0.0,0.0,3.720231533050537,3.7202553749084473,9.234921662937268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.42431640625,0.0,1576.5048828125,1895.4371337890625,0.0,3346.178466796875,0.9175552725791932,1.0,0.0,3.0,1.0,0.0
18208020,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7774419188499451,0.3214016556739807,0.2932179570198059,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9276596307754515,0.5477675795555115,0.5216321349143982,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.972956120967865,0.6262582540512085,0.4394682943820953,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8416435122489929,0.411283403635025,0.3933020234107971,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6833431124687195,0.2157241106033325,0.9915192723274232,284.8771057128906,284.95001220703125,301.6590270996094,292.21337890625,298.2018737792969,297.0433959960937,284.8778686523437,1.0,0.6074647903442383,0.3473646640777588,0.3473646640777588,1.0,1.0,-3.169046640396118,0.7945913672447205,2.374455213546753,0.0806409791111946,0.8681483864784241,0.8681483864784241,0.0,196.1077880859375,165.0,51138.87109375,0.0,2793.2265625,1.0,279.7577209472656,283.11053466796875,295.2470092773437,298.5804443359375,293.1499938964844,293.1499938964844,280.04998779296875,38471.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052610993385316,1.0,0.0,0.0,3.6438241004943848,3.643848657608032,8.859477702571894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.19384765625,0.0,1544.7718505859375,1895.4371337890625,0.0,3452.573974609375,0.9054672122001648,1.0,0.0,3.0,1.0,0.0
18208080,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7774419188499451,0.3214016556739807,0.2932179570198059,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9276596307754515,0.5477675795555115,0.5216321349143982,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.972956120967865,0.6262582540512085,0.4394682943820953,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8416435122489929,0.411283403635025,0.3933020234107971,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6833431124687195,0.2157241106033325,0.9915192723274232,284.8771057128906,284.95001220703125,301.6590270996094,292.21337890625,298.2018737792969,297.0433959960937,284.8778686523437,1.0,0.6074647903442383,0.3473646640777588,0.3473646640777588,1.0,1.0,-3.169046640396118,0.7945913672447205,2.374455213546753,0.0806409791111946,0.8681483864784241,0.8681483864784241,0.0,196.1077880859375,165.0,51138.87109375,0.0,2793.2265625,1.0,279.7577209472656,283.11053466796875,295.2470092773437,298.5804443359375,293.1499938964844,293.1499938964844,280.04998779296875,38471.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052610993385316,1.0,0.0,0.0,3.6438241004943848,3.643848657608032,8.859477702571894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.19384765625,0.0,1544.7718505859375,1895.4371337890625,0.0,3452.573974609375,0.9054672122001648,1.0,0.0,3.0,1.0,0.0
18208140,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7884243726730347,0.3197458982467651,0.2910685241222381,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9427955746650696,0.5449349880218506,0.5182541012763977,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9857852458953856,0.6242270469665527,0.4374597370624542,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8530846834182739,0.4093726575374603,0.3908535540103912,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.692891001701355,0.2142185568809509,0.982170581817627,284.9854736328125,284.95001220703125,301.62701416015625,292.1949462890625,298.19287109375,297.04156494140625,284.9842529296875,1.0,0.5978971719741821,0.3479659855365753,0.3479659855365753,1.0,1.0,-3.145793437957764,0.7890390753746033,2.356754302978516,0.0802523046731948,0.9496158361434937,0.9496158361434937,0.0,184.4763641357422,153.0,50005.59765625,0.0,2683.84375,1.0,280.042236328125,283.24761962890625,295.16632080078125,298.3681335449219,293.1499938964844,293.1499938964844,279.75,33940.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956427574157715,1.0,0.0,0.0,3.729724645614624,3.729749202728272,9.28211306927551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.58740234375,0.0,1607.9404296875,1895.4371337890625,0.0,3362.935546875,0.9217190742492676,1.0,0.0,3.0,1.0,0.0
18208200,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7884243726730347,0.3197458982467651,0.2910685241222381,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9427955746650696,0.5449349880218506,0.5182541012763977,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9857852458953856,0.6242270469665527,0.4374597370624542,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8530846834182739,0.4093726575374603,0.3908535540103912,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.692891001701355,0.2142185568809509,0.982170581817627,284.9854736328125,284.95001220703125,301.62701416015625,292.1949462890625,298.19287109375,297.04156494140625,284.9842529296875,1.0,0.5978971719741821,0.3479659855365753,0.3479659855365753,1.0,1.0,-3.145793437957764,0.7890390753746033,2.356754302978516,0.0802523046731948,0.9496158361434937,0.9496158361434937,0.0,184.4763641357422,153.0,50005.59765625,0.0,2683.84375,1.0,280.042236328125,283.24761962890625,295.16632080078125,298.3681335449219,293.1499938964844,293.1499938964844,279.75,33940.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956427574157715,1.0,0.0,0.0,3.729724645614624,3.729749202728272,9.28211306927551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.58740234375,0.0,1607.9404296875,1895.4371337890625,0.0,3362.935546875,0.9217190742492676,1.0,0.0,3.0,1.0,0.0
18208260,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8005430698394775,0.3173821866512298,0.2887799739837646,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9586430191993712,0.5413076877593994,0.5146978497505188,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.997969090938568,0.6211198568344116,0.4352492094039917,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8660215735435486,0.4068574011325836,0.3882806897163391,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7034401297569275,0.2123939543962478,0.9726281762123108,284.8754577636719,284.95001220703125,301.5938720703125,292.17559814453125,298.1822814941406,297.0377197265625,284.8774719238281,1.0,0.5881620645523071,0.3486482203006744,0.3486482203006744,1.0,1.0,-3.121531248092652,0.7833560109138489,2.338175058364868,0.0801491513848304,0.8363355398178101,0.8363355398178101,0.0,173.0605926513672,156.0,50169.2421875,0.0,2575.1689453125,1.0,279.7572937011719,283.1309814453125,295.1938171386719,298.4712219238281,293.1499938964844,293.1499938964844,280.04998779296875,40622.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033545255661012,1.0,0.0,0.0,3.550727605819702,3.5507514476776123,8.412557122028375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.837890625,0.0,1459.1502685546875,1895.4371337890625,0.0,3434.8330078125,0.8869156837463379,1.0,0.0,3.0,1.0,0.0
18208320,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8005430698394775,0.3173821866512298,0.2887799739837646,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9586430191993712,0.5413076877593994,0.5146978497505188,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.997969090938568,0.6211198568344116,0.4352492094039917,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8660215735435486,0.4068574011325836,0.3882806897163391,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7034401297569275,0.2123939543962478,0.9726281762123108,284.8754577636719,284.95001220703125,301.5938720703125,292.17559814453125,298.1822814941406,297.0377197265625,284.8774719238281,1.0,0.5881620645523071,0.3486482203006744,0.3486482203006744,1.0,1.0,-3.121531248092652,0.7833560109138489,2.338175058364868,0.0801491513848304,0.8363355398178101,0.8363355398178101,0.0,173.0605926513672,156.0,50169.2421875,0.0,2575.1689453125,1.0,279.7572937011719,283.1309814453125,295.1938171386719,298.4712219238281,293.1499938964844,293.1499938964844,280.04998779296875,40622.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033545255661012,1.0,0.0,0.0,3.550727605819702,3.5507514476776123,8.412557122028375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.837890625,0.0,1459.1502685546875,1895.4371337890625,0.0,3434.8330078125,0.8869156837463379,1.0,0.0,3.0,1.0,0.0
18208380,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8055987358093262,0.3158724009990692,0.2870351374149322,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9648468494415284,0.5386236906051636,0.5117409229278564,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6196283102035522,0.4284070134162903,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8715691566467285,0.4050453901290893,0.3861931562423706,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7074699997901917,0.2109355181455612,0.9646613597869872,284.9855041503906,284.95001220703125,301.5595703125,292.1553649902344,298.1737976074219,297.0367431640625,284.98516845703125,1.0,0.5825977921485901,0.3493304550647735,0.3493304550647735,1.0,1.0,-3.1004862785339355,0.7786634564399719,2.3218228816986084,0.0803049504756927,0.9187703132629396,0.9187703132629396,0.0,167.70140075683594,159.0,49080.88671875,0.0,2502.23486328125,1.0,280.0415344238281,283.2687072753906,295.1156005859375,298.25750732421875,293.1499938964844,293.1499938964844,279.75,34323.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891332745552063,1.0,0.0,0.0,3.6349573135375977,3.6349809169769287,8.816413128442946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.2216796875,0.0,1504.00390625,1895.4371337890625,0.0,3322.6689453125,0.9007032513618469,1.0,0.0,3.0,1.0,0.0
18208440,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8055987358093262,0.3158724009990692,0.2870351374149322,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9648468494415284,0.5386236906051636,0.5117409229278564,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6196283102035522,0.4284070134162903,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8715691566467285,0.4050453901290893,0.3861931562423706,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7074699997901917,0.2109355181455612,0.9646613597869872,284.9855041503906,284.95001220703125,301.5595703125,292.1553649902344,298.1737976074219,297.0367431640625,284.98516845703125,1.0,0.5825977921485901,0.3493304550647735,0.3493304550647735,1.0,1.0,-3.1004862785339355,0.7786634564399719,2.3218228816986084,0.0803049504756927,0.9187703132629396,0.9187703132629396,0.0,167.70140075683594,159.0,49080.88671875,0.0,2502.23486328125,1.0,280.0415344238281,283.2687072753906,295.1156005859375,298.25750732421875,293.1499938964844,293.1499938964844,279.75,34323.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891332745552063,1.0,0.0,0.0,3.6349573135375977,3.6349809169769287,8.816413128442946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.2216796875,0.0,1504.00390625,1895.4371337890625,0.0,3322.6689453125,0.9007032513618469,1.0,0.0,3.0,1.0,0.0
18208500,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8049426078796387,0.3147415816783905,0.2862445712089538,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.964086890220642,0.5368826985359192,0.51036137342453,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.6192901730537415,0.4282464981079101,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8709626197814941,0.403836041688919,0.3852504193782806,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7066687345504761,0.2100523710250854,0.9611945748329164,284.8520202636719,284.95001220703125,301.5420227050781,292.1449279785156,298.1680603027344,297.03497314453125,284.8512878417969,1.0,0.5804042220115662,0.3496715724468231,0.3496715724468231,1.0,1.0,-3.084623575210572,0.7745951414108276,2.310028314590454,0.0803524479269981,0.8205379843711853,0.8205379843711853,0.0,167.0208740234375,159.0,49553.296875,0.0,2474.748046875,1.0,279.7987670898437,283.12066650390625,295.1668701171875,298.4407958984375,293.1499938964844,293.1499938964844,279.75,39620.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968175053596497,1.0,0.0,0.0,3.565528392791748,3.565552234649658,8.482836051371123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.59814453125,0.0,1467.6673583984375,1895.4371337890625,0.0,3373.900634765625,0.8861620426177979,1.0,0.0,3.0,1.0,0.0
18208560,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8042895197868347,0.31351038813591,0.285132497549057,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9634583592414856,0.5350286364555359,0.5086120367050171,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6180127859115601,0.4275966286659241,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8704698085784912,0.4025273025035858,0.3840184509754181,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7059556245803833,0.209104835987091,0.956983208656311,284.8916320800781,284.95001220703125,301.524169921875,292.1342468261719,298.1628112792969,297.0329284667969,284.8930358886719,1.0,0.5788938999176025,0.3500713407993316,0.3500713407993316,1.0,1.0,-3.0767061710357666,0.7732494473457336,2.3034567832946777,0.0800337791442871,0.820885419845581,0.820885419845581,0.0,166.39010620117188,162.0,49159.41796875,0.0,2454.216796875,1.0,279.7583312988281,283.1689758300781,295.1463623046875,298.3580017089844,293.1499938964844,293.1499938964844,280.04998779296875,40454.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978442549705505,1.0,0.0,0.0,3.443249464035034,3.443272352218628,7.910979888947622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.23583984375,0.0,1346.5224609375,1895.4371337890625,0.0,3383.481201171875,0.8634063601493835,1.0,0.0,3.0,1.0,0.0
18208620,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8030201196670532,0.3125753998756408,0.2841019630432129,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.962017059326172,0.5334449410438538,0.5069009065628052,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.6169329881668091,0.4280217885971069,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8692643046379089,0.4014294743537903,0.3828167617321014,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7045812010765076,0.2082260549068451,0.9526492357254028,285.0050354003906,284.95001220703125,301.5038452148437,292.1220397949219,298.1580810546875,297.0321350097656,285.0047912597656,1.0,0.577596127986908,0.350519061088562,0.350519061088562,1.0,1.0,-3.067260980606079,0.7715252637863159,2.2957358360290527,0.0803690180182457,0.897565484046936,0.897565484046936,0.0,166.18589782714844,162.0,48301.46875,0.0,2435.424560546875,1.0,280.0065612792969,283.3031921386719,295.0721740722656,298.135498046875,293.1499938964844,293.1499938964844,280.04998779296875,34338.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890894651412964,1.0,0.0,0.0,3.498373985290528,3.498396396636963,8.166308589352411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.3232421875,0.0,1359.0111083984375,1895.4371337890625,0.0,3301.691650390625,0.871698260307312,1.0,0.0,3.0,1.0,0.0
18208680,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8021272420883179,0.3119033277034759,0.2835274934768677,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.960907220840454,0.532273530960083,0.5058311820030212,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.6160178184509277,0.4285126328468323,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8683516383171082,0.4006313681602478,0.3820860385894775,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7035350203514099,0.2075817734003067,0.9498072266578674,284.99078369140625,284.95001220703125,301.4876403808594,292.1122436523437,298.1548767089844,297.0321044921875,284.9898376464844,1.0,0.5768852233886719,0.3508708477020263,0.3508708477020263,1.0,1.0,-3.061577320098877,0.7707147598266602,2.290862560272217,0.0808111503720283,0.9022643566131592,0.9022643566131592,0.0,166.17713928222656,165.0,48244.93359375,0.0,2424.75830078125,1.0,280.04071044921875,283.2917785644531,295.0729064941406,298.1610412597656,293.1499938964844,293.1499938964844,279.75,33919.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859983682632446,1.0,0.0,0.0,3.5473995208740234,3.547422170639038,8.396793873544084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.69482421875,0.0,1406.85595703125,1895.4371337890625,0.0,3272.765380859375,0.880779504776001,1.0,0.0,3.0,1.0,0.0
18208740,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7968552112579346,0.3094627857208252,0.2816434204578399,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9545660018920898,0.5286053419113159,0.5027302503585815,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9973577260971068,0.6121495962142944,0.4291524291038513,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8630966544151306,0.3980306386947632,0.3799314200878143,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6984220743179321,0.2056486755609512,0.942198634147644,284.8987731933594,284.95001220703125,301.45001220703125,292.08935546875,298.1444091796875,297.0285949707031,284.8993530273437,1.0,0.5756444334983826,0.3516703844070434,0.3516703844070434,1.0,1.0,-3.0446112155914307,0.7675632834434509,2.277047872543335,0.0815972983837127,0.8120982646942139,0.8120982646942139,0.0,167.79672241210938,168.0,48459.87890625,0.0,2401.67529296875,1.0,279.7593994140625,283.1910705566406,295.10601806640625,298.27423095703125,293.1499938964844,293.1499938964844,280.04998779296875,39903.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935208916664124,1.0,0.0,0.0,3.3745110034942627,3.374533176422119,7.598274578413111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.02783203125,0.0,1274.7314453125,1895.4371337890625,0.0,3343.11865234375,0.8477802872657776,1.0,0.0,3.0,1.0,0.0
18208800,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7968552112579346,0.3094627857208252,0.2816434204578399,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9545660018920898,0.5286053419113159,0.5027302503585815,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9973577260971068,0.6121495962142944,0.4291524291038513,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8630966544151306,0.3980306386947632,0.3799314200878143,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6984220743179321,0.2056486755609512,0.942198634147644,284.8987731933594,284.95001220703125,301.45001220703125,292.08935546875,298.1444091796875,297.0285949707031,284.8993530273437,1.0,0.5756444334983826,0.3516703844070434,0.3516703844070434,1.0,1.0,-3.0446112155914307,0.7675632834434509,2.277047872543335,0.0815972983837127,0.8120982646942139,0.8120982646942139,0.0,167.79672241210938,168.0,48459.87890625,0.0,2401.67529296875,1.0,279.7593994140625,283.1910705566406,295.10601806640625,298.27423095703125,293.1499938964844,293.1499938964844,280.04998779296875,39903.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935208916664124,1.0,0.0,0.0,3.3745110034942627,3.374533176422119,7.598274578413111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.02783203125,0.0,1274.7314453125,1895.4371337890625,0.0,3343.11865234375,0.8477802872657776,1.0,0.0,3.0,1.0,0.0
18208860,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7907840609550476,0.3076790869235992,0.2799981236457824,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9468626379966736,0.5256621241569519,0.4999009668827057,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.992104172706604,0.6095455288887024,0.4271669685840606,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8569666147232056,0.3959577977657318,0.3779560625553131,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6923989653587341,0.2039443403482437,0.9347532391548156,284.9870910644531,284.95001220703125,301.41033935546875,292.0649108886719,298.13397216796875,297.0267028808594,284.98602294921875,1.0,0.5745823383331299,0.3523652851581573,0.3523652851581573,1.0,1.0,-3.025530815124512,0.7634442448616028,2.2620866298675537,0.0816451758146286,0.8866826891899109,0.8866826891899109,0.0,170.11532592773438,171.0,47525.20703125,0.0,2378.520263671875,1.0,280.0401306152344,283.3041381835937,295.0285339355469,298.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,33876.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823611736297607,1.0,0.0,0.0,3.480552196502685,3.480574131011963,8.083316629381443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.67333984375,0.0,1337.5419921875,1895.4371337890625,0.0,3238.70458984375,0.8657436370849609,1.0,0.0,3.0,1.0,0.0
18208920,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7907840609550476,0.3076790869235992,0.2799981236457824,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9468626379966736,0.5256621241569519,0.4999009668827057,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.992104172706604,0.6095455288887024,0.4271669685840606,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8569666147232056,0.3959577977657318,0.3779560625553131,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6923989653587341,0.2039443403482437,0.9347532391548156,284.9870910644531,284.95001220703125,301.41033935546875,292.0649108886719,298.13397216796875,297.0267028808594,284.98602294921875,1.0,0.5745823383331299,0.3523652851581573,0.3523652851581573,1.0,1.0,-3.025530815124512,0.7634442448616028,2.2620866298675537,0.0816451758146286,0.8866826891899109,0.8866826891899109,0.0,170.11532592773438,171.0,47525.20703125,0.0,2378.520263671875,1.0,280.0401306152344,283.3041381835937,295.0285339355469,298.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,33876.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823611736297607,1.0,0.0,0.0,3.480552196502685,3.480574131011963,8.083316629381443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.67333984375,0.0,1337.5419921875,1895.4371337890625,0.0,3238.70458984375,0.8657436370849609,1.0,0.0,3.0,1.0,0.0
18208980,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7854345440864563,0.3060944378376007,0.278671532869339,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9397406578063964,0.522963285446167,0.4974588453769684,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.987259328365326,0.6074941158294678,0.4257823526859283,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8515580296516418,0.3940913677215576,0.3762920200824737,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6869860291481018,0.2023967951536178,0.9282568693161012,285.0487365722656,284.95001220703125,301.36785888671875,292.0382080078125,298.12420654296875,297.0263061523437,285.04559326171875,1.0,0.5738983750343323,0.3530601561069488,0.3530601561069488,1.0,1.0,-3.0095245838165283,0.7602697610855103,2.2492547035217285,0.0820019841194152,0.9926031827926636,0.9926031827926636,0.0,172.3953857421875,174.0,46811.984375,0.0,2360.998046875,1.0,280.3409118652344,283.3852233886719,295.0057373046875,297.9919128417969,293.1499938964844,293.1499938964844,280.04998779296875,30957.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728636503219604,1.0,0.0,0.0,3.6802029609680176,3.6802263259887695,9.037261179400956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.90283203125,0.0,1528.9892578125,1895.4371337890625,0.0,3149.671142578125,0.9084209203720092,1.0,0.0,3.0,1.0,0.0
