time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7854345440864563,0.3060944378376007,0.278671532869339,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9397406578063964,0.522963285446167,0.4974588453769684,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.987259328365326,0.6074941158294678,0.4257823526859283,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8515580296516418,0.3940913677215576,0.3762920200824737,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6869860291481018,0.2023967951536178,0.9282568693161012,285.0487365722656,284.95001220703125,301.36785888671875,292.0382080078125,298.12420654296875,297.0263061523437,285.04559326171875,1.0,0.5738983750343323,0.3530601561069488,0.3530601561069488,1.0,1.0,-3.0095245838165283,0.7602697610855103,2.2492547035217285,0.0820019841194152,0.9926031827926636,0.9926031827926636,0.0,172.3953857421875,174.0,46811.984375,0.0,2360.998046875,1.0,280.3409118652344,283.3852233886719,295.0057373046875,297.9919128417969,293.1499938964844,293.1499938964844,280.04998779296875,30957.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728636503219604,1.0,0.0,0.0,3.6802029609680176,3.6802263259887695,9.037261179400956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.90283203125,0.0,1528.9892578125,1895.4371337890625,0.0,3149.671142578125,0.9084209203720092,1.0,0.0,3.0,1.0,0.0
18209100,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7821884751319885,0.3048022091388702,0.2778410613536834,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.935422658920288,0.5210615992546082,0.4960480034351349,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.98418128490448,0.6057589054107666,0.4249237179756164,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8483529686927795,0.3927339017391205,0.3753217160701751,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6838324069976807,0.2013980895280838,0.9247454404830932,284.8868408203125,284.95001220703125,301.3456115722656,292.02410888671875,298.1177978515625,297.0245666503906,284.879150390625,1.0,0.5735852122306824,0.353407621383667,0.353407621383667,1.0,1.0,-3.000417470932007,0.7583175897598267,2.24209976196289,0.0821473971009254,0.8923424482345581,0.8923424482345581,0.0,173.8507537841797,174.0,47698.9140625,0.0,2351.8955078125,1.0,280.0963134765625,283.19635009765625,295.0679931640625,298.21417236328125,293.1499938964844,293.1499938964844,280.04998779296875,35035.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881307065486908,1.0,0.0,0.0,3.6935806274414062,3.6936049461364746,9.10308244783664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.6533203125,0.0,1574.8939208984375,1895.4371337890625,0.0,3228.828369140625,0.9122604131698608,1.0,0.0,3.0,1.0,0.0
18209160,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7778483629226685,0.3032227158546448,0.2765937149524688,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9297487735748292,0.5188353061676025,0.4941463768482208,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9799031019210817,0.6036362051963806,0.423598974943161,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8441780209541321,0.391100525856018,0.3739645481109619,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6797654032707214,0.2002085745334625,0.9201825857162476,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,298.10968017578125,297.02099609375,284.87420654296875,1.0,0.5731081962585449,0.3538044989109039,0.3538044989109039,1.0,1.0,-2.9879276752471924,0.7554057836532593,2.2325220108032227,0.082060195505619,0.8569101691246033,0.8569101691246033,0.0,175.7586669921875,177.0,47337.984375,0.0,2339.0341796875,1.0,280.0570983886719,283.19708251953125,295.0492858886719,298.1498107910156,293.1499938964844,293.1499938964844,280.3500061035156,38789.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854973912239075,1.0,0.0,0.0,3.600463628768921,3.60048770904541,8.649881237943191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.9638671875,0.0,1499.34326171875,1895.4371337890625,0.0,3268.075927734375,0.895801305770874,1.0,0.0,3.0,1.0,0.0
18209220,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7710396647453308,0.301116794347763,0.2745943367481231,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9206393361091614,0.5155300498008728,0.4909050762653351,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9728361964225768,0.600974977016449,0.4215745627880096,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8375424146652222,0.3886871933937073,0.3716228902339935,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6730343699455261,0.1982513666152954,0.911576807498932,284.98583984375,284.95001220703125,301.2751770019531,291.9788513183594,298.09625244140625,297.01776123046875,284.98455810546875,1.0,0.5721645355224609,0.3545982837677002,0.3545982837677002,1.0,1.0,-2.966027021408081,0.7505707144737244,2.215456247329712,0.0819690600037574,0.9405534267425536,0.9405534267425536,0.0,178.80816650390625,180.0,46240.37109375,0.0,2315.184814453125,1.0,280.3419189453125,283.3367004394531,294.9502258300781,297.9222412109375,293.1499938964844,293.1499938964844,280.04998779296875,33808.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875713050365448,1.0,0.0,0.0,3.6914236545562735,3.691447734832764,9.09245329694386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.49609375,0.0,1563.16015625,1895.4371337890625,0.0,3176.393310546875,0.913002908229828,1.0,0.0,3.0,1.0,0.0
18209280,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7710396647453308,0.301116794347763,0.2745943367481231,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9206393361091614,0.5155300498008728,0.4909050762653351,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9728361964225768,0.600974977016449,0.4215745627880096,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8375424146652222,0.3886871933937073,0.3716228902339935,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6730343699455261,0.1982513666152954,0.911576807498932,284.98583984375,284.95001220703125,301.2751770019531,291.9788513183594,298.09625244140625,297.01776123046875,284.98455810546875,1.0,0.5721645355224609,0.3545982837677002,0.3545982837677002,1.0,1.0,-2.966027021408081,0.7505707144737244,2.215456247329712,0.0819690600037574,0.9405534267425536,0.9405534267425536,0.0,178.80816650390625,180.0,46240.37109375,0.0,2315.184814453125,1.0,280.3419189453125,283.3367004394531,294.9502258300781,297.9222412109375,293.1499938964844,293.1499938964844,280.04998779296875,33808.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875713050365448,1.0,0.0,0.0,3.6914236545562735,3.691447734832764,9.09245329694386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.49609375,0.0,1563.16015625,1895.4371337890625,0.0,3176.393310546875,0.913002908229828,1.0,0.0,3.0,1.0,0.0
18209340,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7641606330871582,0.2983304560184479,0.2724694311618805,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.911561131477356,0.511465311050415,0.4875021278858185,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9651380777359008,0.597274899482727,0.4193776249885559,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8308640122413635,0.3856883943080902,0.3691667318344116,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6662944555282593,0.195986658334732,0.9027730226516724,284.8730773925781,284.95001220703125,301.2254333496094,291.94647216796875,298.0802307128906,297.0119934082031,284.8754272460937,1.0,0.5712098479270935,0.3553920686244964,0.3553920686244964,1.0,1.0,-2.94321346282959,0.7454001903533936,2.1978132724761963,0.0819199532270431,0.8247977495193481,0.8247977495193481,0.0,182.0531005859375,183.0,46357.32421875,0.0,2290.95166015625,1.0,280.0576171875,283.2209167480469,294.9681091308594,298.0122375488281,293.1499938964844,293.1499938964844,280.3500061035156,41017.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842498660087585,1.0,0.0,0.0,3.498537302017212,3.498560667037964,8.167070291165146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.46435546875,0.0,1407.07958984375,1895.4371337890625,0.0,3256.394775390625,0.8757474422454834,1.0,0.0,3.0,1.0,0.0
18209400,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7641606330871582,0.2983304560184479,0.2724694311618805,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.911561131477356,0.511465311050415,0.4875021278858185,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9651380777359008,0.597274899482727,0.4193776249885559,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8308640122413635,0.3856883943080902,0.3691667318344116,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6662944555282593,0.195986658334732,0.9027730226516724,284.8730773925781,284.95001220703125,301.2254333496094,291.94647216796875,298.0802307128906,297.0119934082031,284.8754272460937,1.0,0.5712098479270935,0.3553920686244964,0.3553920686244964,1.0,1.0,-2.94321346282959,0.7454001903533936,2.1978132724761963,0.0819199532270431,0.8247977495193481,0.8247977495193481,0.0,182.0531005859375,183.0,46357.32421875,0.0,2290.95166015625,1.0,280.0576171875,283.2209167480469,294.9681091308594,298.0122375488281,293.1499938964844,293.1499938964844,280.3500061035156,41017.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842498660087585,1.0,0.0,0.0,3.498537302017212,3.498560667037964,8.167070291165146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.46435546875,0.0,1407.07958984375,1895.4371337890625,0.0,3256.394775390625,0.8757474422454834,1.0,0.0,3.0,1.0,0.0
18209460,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7584357261657715,0.2963724732398987,0.2706281840801239,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9042059183120728,0.5083088278770447,0.484429657459259,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9583598375320436,0.5948132872581482,0.4175314307212829,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8251792788505554,0.3833706974983215,0.3669257760047912,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6604580283164978,0.1940679997205734,0.8942853212356567,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0673522949219,297.01025390625,284.9846496582031,1.0,0.57026606798172,0.3563304543495178,0.3563304543495178,1.0,1.0,-2.922184467315674,0.7411582469940186,2.1810264587402344,0.0822146534919738,0.9083651304244996,0.9083651304244996,0.0,184.8339233398437,186.0,45298.6328125,0.0,2267.81640625,1.0,280.3410949707031,283.3585510253906,294.87127685546875,297.78338623046875,293.1499938964844,293.1499938964844,280.04998779296875,34192.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717844486236572,1.0,0.0,0.0,3.588334083557129,3.5883572101593018,8.591699156568211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.59130859375,0.0,1452.3460693359375,1895.4371337890625,0.0,3139.549072265625,0.8901973366737366,1.0,0.0,3.0,1.0,0.0
18209520,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7584357261657715,0.2963724732398987,0.2706281840801239,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9042059183120728,0.5083088278770447,0.484429657459259,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9583598375320436,0.5948132872581482,0.4175314307212829,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8251792788505554,0.3833706974983215,0.3669257760047912,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6604580283164978,0.1940679997205734,0.8942853212356567,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0673522949219,297.01025390625,284.9846496582031,1.0,0.57026606798172,0.3563304543495178,0.3563304543495178,1.0,1.0,-2.922184467315674,0.7411582469940186,2.1810264587402344,0.0822146534919738,0.9083651304244996,0.9083651304244996,0.0,184.8339233398437,186.0,45298.6328125,0.0,2267.81640625,1.0,280.3410949707031,283.3585510253906,294.87127685546875,297.78338623046875,293.1499938964844,293.1499938964844,280.04998779296875,34192.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717844486236572,1.0,0.0,0.0,3.588334083557129,3.5883572101593018,8.591699156568211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.59130859375,0.0,1452.3460693359375,1895.4371337890625,0.0,3139.549072265625,0.8901973366737366,1.0,0.0,3.0,1.0,0.0
18209580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7523255944252014,0.2936677038669586,0.2685641944408417,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8967195749282837,0.5043248534202576,0.4810879826545715,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9506638050079346,0.5912050008773804,0.4153860211372375,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8190575838088989,0.3804245591163635,0.364505797624588,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6544192433357239,0.191836804151535,0.8855729699134827,284.8882751464844,284.95001220703125,301.1200256347656,291.8771057128906,298.0517272949219,297.0057678222656,284.8895568847656,1.0,0.5693476796150208,0.3572688400745392,0.3572688400745392,1.0,1.0,-2.8997340202331543,0.7364236116409302,2.1633102893829346,0.0824995636940002,0.8083853125572205,0.8083853125572205,0.0,187.9794769287109,189.0,45360.5703125,0.0,2244.251708984375,1.0,280.05914306640625,283.2585754394531,294.8925476074219,297.8735046386719,293.1499938964844,293.1499938964844,280.3500061035156,40780.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791904449462891,1.0,0.0,0.0,3.386691808700561,3.386714220046997,7.653227953596797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.76953125,0.0,1292.6669921875,1895.4371337890625,0.0,3208.993408203125,0.8512392044067383,1.0,0.0,3.0,1.0,0.0
18209640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7523255944252014,0.2936677038669586,0.2685641944408417,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8967195749282837,0.5043248534202576,0.4810879826545715,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9506638050079346,0.5912050008773804,0.4153860211372375,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8190575838088989,0.3804245591163635,0.364505797624588,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6544192433357239,0.191836804151535,0.8855729699134827,284.8882751464844,284.95001220703125,301.1200256347656,291.8771057128906,298.0517272949219,297.0057678222656,284.8895568847656,1.0,0.5693476796150208,0.3572688400745392,0.3572688400745392,1.0,1.0,-2.8997340202331543,0.7364236116409302,2.1633102893829346,0.0824995636940002,0.8083853125572205,0.8083853125572205,0.0,187.9794769287109,189.0,45360.5703125,0.0,2244.251708984375,1.0,280.05914306640625,283.2585754394531,294.8925476074219,297.8735046386719,293.1499938964844,293.1499938964844,280.3500061035156,40780.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791904449462891,1.0,0.0,0.0,3.386691808700561,3.386714220046997,7.653227953596797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.76953125,0.0,1292.6669921875,1895.4371337890625,0.0,3208.993408203125,0.8512392044067383,1.0,0.0,3.0,1.0,0.0
18209700,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7493930459022522,0.2926117479801178,0.2675165235996246,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8931024670600891,0.5026615262031555,0.4794023334980011,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9468475580215454,0.5898597240447998,0.4143086373806,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8160436153411865,0.3791873157024383,0.3632647693157196,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6514886021614075,0.1908275783061981,0.8810345530509949,284.9996032714844,284.95001220703125,301.0926208496094,291.85888671875,298.04461669921875,297.00469970703125,285.0018310546875,1.0,0.5688483715057373,0.357738047838211,0.357738047838211,1.0,1.0,-2.888202428817749,0.7339479327201843,2.154254674911499,0.0825035125017166,0.8799642324447632,0.8799642324447632,0.0,189.5043792724609,189.0,44473.73828125,0.0,2231.80859375,1.0,280.29498291015625,283.3930969238281,294.8103942871094,297.6394958496094,293.1499938964844,293.1499938964844,280.3500061035156,35064.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709750175476074,1.0,0.0,0.0,3.423201084136963,3.42322301864624,7.819124903107877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.35546875,0.0,1288.6134033203125,1895.4371337890625,0.0,3131.956787109375,0.8562503457069397,1.0,0.0,3.0,1.0,0.0
18209760,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7470855712890625,0.291673868894577,0.266726940870285,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.890158474445343,0.5011229515075684,0.4780133366584778,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9437885880470276,0.5886660814285278,0.4135266542434692,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8135680556297302,0.3780613839626312,0.3622551262378692,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6490698456764221,0.1898990422487259,0.8770923614501953,284.9873046875,284.95001220703125,301.0648193359375,291.8404235839844,298.03839111328125,297.004638671875,284.9855651855469,1.0,0.568446695804596,0.3582282364368438,0.3582282364368438,1.0,1.0,-2.878690481185913,0.7321680188179016,2.146522283554077,0.0827819630503654,0.8870553970336914,0.8870553970336914,0.0,190.7668609619141,192.0,44371.29296875,0.0,2221.618896484375,1.0,280.3408203125,283.3810729980469,294.797119140625,297.6517028808594,293.1499938964844,293.1499938964844,280.6499938964844,33896.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665863275527954,1.0,0.0,0.0,3.4894909858703613,3.4895131587982178,8.124889632199483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.7158203125,0.0,1346.775634765625,1895.4371337890625,0.0,3090.786865234375,0.8676061034202576,1.0,0.0,3.0,1.0,0.0
18209820,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7442004084587097,0.2905648350715637,0.2657424807548523,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8864476680755615,0.4992609918117523,0.4762653410434723,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9398772120475768,0.5872676968574524,0.4125407040119171,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8104032874107361,0.3767131567001343,0.3610004782676697,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.6460754871368408,0.188777670264244,0.8722500205039978,285.07965087890625,284.95001220703125,301.0287170410156,291.8163452148437,298.0307922363281,297.0051574707031,285.07794189453125,1.0,0.5680004954338074,0.358855664730072,0.358855664730072,1.0,1.0,-2.8668911457061768,0.7300040125846863,2.1368870735168457,0.0831733867526054,0.9869322776794434,0.9869322776794434,0.0,192.41323852539065,192.0,43565.6640625,0.0,2209.438720703125,1.0,280.6170654296875,283.4945068359375,294.7518920898437,297.5094909667969,293.1499938964844,293.1499938964844,280.6499938964844,30655.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569385409355164,1.0,0.0,0.0,3.618263959884644,3.618286609649658,8.735620440347702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.08935546875,0.0,1458.5057373046875,1895.4371337890625,0.0,3000.2958984375,0.8948861956596375,1.0,0.0,3.0,1.0,0.0
18209880,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7427108883857727,0.2899113893508911,0.2652509808540344,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.884501576423645,0.498181402683258,0.4753563702106476,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9378259181976318,0.5864275097846985,0.4120554327964782,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8087191581726074,0.3759371936321258,0.3603576719760895,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6445161700248718,0.1881500333547592,0.8697280883789062,285.0558776855469,284.95001220703125,301.0081787109375,291.8026123046875,298.0264587402344,297.00543212890625,285.0526123046875,1.0,0.5678008198738098,0.3592086136341095,0.3592086136341095,1.0,1.0,-2.860821485519409,0.7289645075798035,2.13185715675354,0.0834618359804153,0.9997116923332214,0.9997116923332214,0.0,193.3077850341797,195.0,43594.9296875,0.0,2203.431640625,1.0,280.6410217285156,283.4691467285156,294.7637634277344,297.55377197265625,293.1499938964844,293.1499938964844,280.3500061035156,30850.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557105660438538,1.0,0.0,0.0,3.689657926559448,3.6896812915802,9.083756253858156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.669921875,0.0,1538.7935791015625,1895.4371337890625,0.0,2988.783447265625,0.9104750156402588,1.0,0.0,3.0,1.0,0.0
18209940,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7368603944778442,0.2868803143501282,0.2630416750907898,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8771849870681763,0.4938430190086365,0.4718513190746307,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.929607093334198,0.5822913646697998,0.4097060561180115,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.802132785320282,0.3727043867111206,0.3578129708766937,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6388992667198181,0.1857910752296447,0.8608973026275635,284.86773681640625,284.95001220703125,300.9503479003906,291.76385498046875,298.0092468261719,297.0003967285156,284.8690185546875,1.0,0.5670067667961121,0.3601889908313751,0.3601889908313751,1.0,1.0,-2.8374686241149902,0.7239316701889038,2.113537073135376,0.083672858774662,0.8577041625976562,0.8577041625976562,0.0,196.75636291503903,198.0,44091.69921875,0.0,2180.515869140625,1.0,280.35675048828125,283.2701110839844,294.8053894042969,297.7064514160156,293.1499938964844,293.1499938964844,280.6499938964844,38872.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688583970069885,1.0,0.0,0.0,3.614279270172119,3.614303350448608,8.71639088018128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.84130859375,0.0,1515.0706787109375,1895.4371337890625,0.0,3112.101806640625,0.898749053478241,1.0,0.0,3.0,1.0,0.0
18210000,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7368603944778442,0.2868803143501282,0.2630416750907898,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8771849870681763,0.4938430190086365,0.4718513190746307,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.929607093334198,0.5822913646697998,0.4097060561180115,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.802132785320282,0.3727043867111206,0.3578129708766937,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6388992667198181,0.1857910752296447,0.8608973026275635,284.86773681640625,284.95001220703125,300.9503479003906,291.76385498046875,298.0092468261719,297.0003967285156,284.8690185546875,1.0,0.5670067667961121,0.3601889908313751,0.3601889908313751,1.0,1.0,-2.8374686241149902,0.7239316701889038,2.113537073135376,0.083672858774662,0.8577041625976562,0.8577041625976562,0.0,196.75636291503903,198.0,44091.69921875,0.0,2180.515869140625,1.0,280.35675048828125,283.2701110839844,294.8053894042969,297.7064514160156,293.1499938964844,293.1499938964844,280.6499938964844,38872.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688583970069885,1.0,0.0,0.0,3.614279270172119,3.614303350448608,8.71639088018128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.84130859375,0.0,1515.0706787109375,1895.4371337890625,0.0,3112.101806640625,0.898749053478241,1.0,0.0,3.0,1.0,0.0
18210060,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7314752340316772,0.2845654487609863,0.2608585655689239,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8704554438591003,0.4902824461460113,0.4683732986450195,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9220502972602844,0.5792766213417053,0.4074382185935974,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7959082722663879,0.3700092732906341,0.355209469795227,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6335736513137817,0.1836357861757278,0.851437509059906,284.9868469238281,284.95001220703125,300.8914794921875,291.7242736816406,297.9934997558594,296.9977722167969,284.9854431152344,1.0,0.5660181045532227,0.3611891269683838,0.3611891269683838,1.0,1.0,-2.8134329319000244,0.7186960577964783,2.0947368144989014,0.083597607910633,0.9439662098884584,0.9439662098884584,0.0,199.90280151367188,201.0,42951.97265625,0.0,2155.27978515625,1.0,280.6419982910156,283.4158630371094,294.6923828125,297.4643859863281,293.1499938964844,293.1499938964844,280.3500061035156,33790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583130836486816,1.0,0.0,0.0,3.702094316482544,3.702118396759033,9.145094850282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.92724609375,0.0,1575.132568359375,1895.4371337890625,0.0,3013.184814453125,0.9153854846954346,1.0,0.0,3.0,1.0,0.0
18210120,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7314752340316772,0.2845654487609863,0.2608585655689239,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8704554438591003,0.4902824461460113,0.4683732986450195,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9220502972602844,0.5792766213417053,0.4074382185935974,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7959082722663879,0.3700092732906341,0.355209469795227,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6335736513137817,0.1836357861757278,0.851437509059906,284.9868469238281,284.95001220703125,300.8914794921875,291.7242736816406,297.9934997558594,296.9977722167969,284.9854431152344,1.0,0.5660181045532227,0.3611891269683838,0.3611891269683838,1.0,1.0,-2.8134329319000244,0.7186960577964783,2.0947368144989014,0.083597607910633,0.9439662098884584,0.9439662098884584,0.0,199.90280151367188,201.0,42951.97265625,0.0,2155.27978515625,1.0,280.6419982910156,283.4158630371094,294.6923828125,297.4643859863281,293.1499938964844,293.1499938964844,280.3500061035156,33790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583130836486816,1.0,0.0,0.0,3.702094316482544,3.702118396759033,9.145094850282476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.92724609375,0.0,1575.132568359375,1895.4371337890625,0.0,3013.184814453125,0.9153854846954346,1.0,0.0,3.0,1.0,0.0
18210180,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7260372042655945,0.2816021144390106,0.2585777938365936,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8637456893920898,0.4859822392463684,0.4647564589977264,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.914501428604126,0.5752445459365845,0.4050155580043793,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7896400094032288,0.3667512834072113,0.3525125384330749,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.628288209438324,0.1811951994895935,0.8418399691581726,284.8656616210937,284.95001220703125,300.8318176269531,291.6840515136719,297.9756164550781,296.9927978515625,284.8684997558594,1.0,0.5650052428245544,0.36218923330307,0.36218923330307,1.0,1.0,-2.788663864135742,0.7131679058074951,2.075495958328247,0.0835523158311843,0.8205178380012512,0.8205178380012512,0.0,203.1651611328125,204.0,43038.71875,0.0,2129.67333984375,1.0,280.3575134277344,283.2950439453125,294.7063293457031,297.5468139648437,293.1499938964844,293.1499938964844,280.6499938964844,41526.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671161532402039,1.0,0.0,0.0,3.496659517288208,3.496683120727539,8.158306172845187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.67578125,0.0,1408.7801513671875,1895.4371337890625,0.0,3095.75732421875,0.875673234462738,1.0,0.0,3.0,1.0,0.0
18210240,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7260372042655945,0.2816021144390106,0.2585777938365936,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8637456893920898,0.4859822392463684,0.4647564589977264,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.914501428604126,0.5752445459365845,0.4050155580043793,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7896400094032288,0.3667512834072113,0.3525125384330749,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.628288209438324,0.1811951994895935,0.8418399691581726,284.8656616210937,284.95001220703125,300.8318176269531,291.6840515136719,297.9756164550781,296.9927978515625,284.8684997558594,1.0,0.5650052428245544,0.36218923330307,0.36218923330307,1.0,1.0,-2.788663864135742,0.7131679058074951,2.075495958328247,0.0835523158311843,0.8205178380012512,0.8205178380012512,0.0,203.1651611328125,204.0,43038.71875,0.0,2129.67333984375,1.0,280.3575134277344,283.2950439453125,294.7063293457031,297.5468139648437,293.1499938964844,293.1499938964844,280.6499938964844,41526.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671161532402039,1.0,0.0,0.0,3.496659517288208,3.496683120727539,8.158306172845187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.67578125,0.0,1408.7801513671875,1895.4371337890625,0.0,3095.75732421875,0.875673234462738,1.0,0.0,3.0,1.0,0.0
18210300,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7233685255050659,0.2804432809352875,0.2574149966239929,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8605141043663025,0.4841867089271545,0.4629187881946563,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9109389185905457,0.5737362504005432,0.4037958681583404,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7865839004516602,0.3653797209262848,0.3511247634887695,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6256709098815918,0.1800884753465652,0.8368290662765503,284.990966796875,284.95001220703125,300.8017578125,291.6637268066406,297.9674987792969,296.9915466308594,284.99444580078125,1.0,0.5644437670707703,0.3626892864704132,0.3626892864704132,1.0,1.0,-2.775897026062012,0.7102670669555664,2.0656299591064453,0.083372563123703,0.8963127732276917,0.8963127732276917,0.0,204.73377990722656,204.0,42084.7109375,0.0,2116.069091796875,1.0,280.5975036621094,283.4447326660156,294.61444091796875,297.3002014160156,293.1499938964844,293.1499938964844,280.6499938964844,35584.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584197759628296,1.0,0.0,0.0,3.522201538085937,3.522224187850952,8.277929168798437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.7470703125,0.0,1392.5806884765625,1895.4371337890625,0.0,3014.185546875,0.8787159323692322,1.0,0.0,3.0,1.0,0.0
18210360,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7212936878204346,0.2794517576694488,0.2565568685531616,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8579519987106323,0.4825743734836578,0.4614347517490387,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9082521200180054,0.5724397897720337,0.4029239118099212,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7841552495956421,0.3641630411148071,0.3500106036663055,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6235049366950989,0.1790878027677536,0.8325092792510986,284.9862365722656,284.95001220703125,300.77154541015625,291.643310546875,297.9607849121094,296.9915771484375,284.9845886230469,1.0,0.5639858841896057,0.3632702529430389,0.3632702529430389,1.0,1.0,-2.7655012607574463,0.7083275318145752,2.057173728942871,0.0836505740880966,0.9071789383888244,0.9071789383888244,0.0,205.99478149414065,207.0,41950.18359375,0.0,2104.97607421875,1.0,280.6417236328125,283.4390869140625,294.59625244140625,297.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,34131.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534730672836304,1.0,0.0,0.0,3.5854501724243164,3.5854732990264893,8.577894163863675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.240234375,0.0,1448.8004150390625,1895.4371337890625,0.0,2967.810302734375,0.8893111944198608,1.0,0.0,3.0,1.0,0.0
18210420,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7161335349082947,0.2765929698944092,0.2543574273586273,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8519206643104553,0.4783761203289032,0.457897812128067,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9019110798835754,0.568511962890625,0.4005622863769531,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7784113883972168,0.3609756529331207,0.347365528345108,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6184752583503723,0.1766965091228485,0.8230634927749634,284.8833923339844,284.95001220703125,300.7108764648437,291.6022644042969,297.94403076171875,296.98785400390625,284.8851928710937,1.0,0.5630005598068237,0.3644321858882904,0.3644321858882904,1.0,1.0,-2.7412450313568115,0.7032900452613831,2.037955045700073,0.083941213786602,0.8015976548194885,0.8015976548194885,0.0,209.1120147705078,210.0,41969.8515625,0.0,2080.128662109375,1.0,280.3592529296875,283.3383178710937,294.616943359375,297.38916015625,293.1499938964844,293.1499938964844,280.6499938964844,41319.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608895540237427,1.0,0.0,0.0,3.364485502243042,3.364507913589477,7.553194336651359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.15234375,0.0,1274.801513671875,1895.4371337890625,0.0,3037.347900390625,0.8468703627586365,1.0,0.0,3.0,1.0,0.0
18210480,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7161335349082947,0.2765929698944092,0.2543574273586273,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8519206643104553,0.4783761203289032,0.457897812128067,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9019110798835754,0.568511962890625,0.4005622863769531,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7784113883972168,0.3609756529331207,0.347365528345108,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6184752583503723,0.1766965091228485,0.8230634927749634,284.8833923339844,284.95001220703125,300.7108764648437,291.6022644042969,297.94403076171875,296.98785400390625,284.8851928710937,1.0,0.5630005598068237,0.3644321858882904,0.3644321858882904,1.0,1.0,-2.7412450313568115,0.7032900452613831,2.037955045700073,0.083941213786602,0.8015976548194885,0.8015976548194885,0.0,209.1120147705078,210.0,41969.8515625,0.0,2080.128662109375,1.0,280.3592529296875,283.3383178710937,294.616943359375,297.38916015625,293.1499938964844,293.1499938964844,280.6499938964844,41319.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608895540237427,1.0,0.0,0.0,3.364485502243042,3.364507913589477,7.553194336651359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.15234375,0.0,1274.801513671875,1895.4371337890625,0.0,3037.347900390625,0.8468703627586365,1.0,0.0,3.0,1.0,0.0
18210540,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7113718390464783,0.2744278609752655,0.2523700296878814,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8465771079063416,0.4749436378479004,0.4546061158180237,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8964800238609314,0.5656380653381348,0.3984760642051697,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.773271381855011,0.3583593368530273,0.3448795080184936,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6136467456817627,0.174588143825531,0.8138337135314941,284.9869384765625,284.95001220703125,300.6499938964844,291.56103515625,297.9296569824219,296.9872741699219,284.9857482910156,1.0,0.5620315670967102,0.3655941188335418,0.3655941188335418,1.0,1.0,-2.718308687210083,0.6986526250839233,2.019656181335449,0.0841024741530418,0.881969690322876,0.881969690322876,0.0,211.9076538085937,198.0,40963.078125,0.0,2056.209716796875,1.0,280.63995361328125,283.46466064453125,294.512939453125,297.1588439941406,293.1499938964844,293.1499938964844,280.95001220703125,34007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470814824104309,1.0,0.0,0.0,3.466377258300781,3.4663991928100586,8.017610753086046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.435546875,0.0,1324.156494140625,1895.4371337890625,0.0,2907.943115234375,0.8626934885978699,1.0,0.0,3.0,1.0,0.0
18210600,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7113718390464783,0.2744278609752655,0.2523700296878814,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8465771079063416,0.4749436378479004,0.4546061158180237,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8964800238609314,0.5656380653381348,0.3984760642051697,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.773271381855011,0.3583593368530273,0.3448795080184936,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6136467456817627,0.174588143825531,0.8138337135314941,284.9869384765625,284.95001220703125,300.6499938964844,291.56103515625,297.9296569824219,296.9872741699219,284.9857482910156,1.0,0.5620315670967102,0.3655941188335418,0.3655941188335418,1.0,1.0,-2.718308687210083,0.6986526250839233,2.019656181335449,0.0841024741530418,0.881969690322876,0.881969690322876,0.0,211.9076538085937,198.0,40963.078125,0.0,2056.209716796875,1.0,280.63995361328125,283.46466064453125,294.512939453125,297.1588439941406,293.1499938964844,293.1499938964844,280.95001220703125,34007.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470814824104309,1.0,0.0,0.0,3.466377258300781,3.4663991928100586,8.017610753086046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.435546875,0.0,1324.156494140625,1895.4371337890625,0.0,2907.943115234375,0.8626934885978699,1.0,0.0,3.0,1.0,0.0
18210660,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7119542956352234,0.272528737783432,0.2505249083042145,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8473700881004333,0.4718074798583984,0.4515076875686645,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8980271220207214,0.5630693435668945,0.3965883255004883,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7740211486816406,0.3560015261173248,0.3425081968307495,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6133016347885132,0.1726881116628646,0.8045966029167175,285.0598449707031,284.95001220703125,300.589111328125,291.519775390625,297.9169311523437,296.98883056640625,285.05633544921875,1.0,0.5567972660064697,0.3667794167995453,0.3667794167995453,1.0,1.0,-2.696150779724121,0.6942773461341858,2.00187349319458,0.0844310894608497,0.9986937642097472,0.9986937642097472,0.0,208.2325134277344,186.0,40133.80078125,0.0,2004.0506591796875,1.0,280.9408264160156,283.5551452636719,294.4735412597656,297.0516662597656,293.1499938964844,293.1499938964844,280.6499938964844,30658.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345497846603394,1.0,0.0,0.0,3.674948692321777,3.674972057342529,9.011474162434752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.26416015625,0.0,1520.8646240234375,1895.4371337890625,0.0,2790.839111328125,0.9070267677307128,1.0,0.0,3.0,1.0,0.0
18210720,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7119542956352234,0.272528737783432,0.2505249083042145,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8473700881004333,0.4718074798583984,0.4515076875686645,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8980271220207214,0.5630693435668945,0.3965883255004883,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7740211486816406,0.3560015261173248,0.3425081968307495,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6133016347885132,0.1726881116628646,0.8045966029167175,285.0598449707031,284.95001220703125,300.589111328125,291.519775390625,297.9169311523437,296.98883056640625,285.05633544921875,1.0,0.5567972660064697,0.3667794167995453,0.3667794167995453,1.0,1.0,-2.696150779724121,0.6942773461341858,2.00187349319458,0.0844310894608497,0.9986937642097472,0.9986937642097472,0.0,208.2325134277344,186.0,40133.80078125,0.0,2004.0506591796875,1.0,280.9408264160156,283.5551452636719,294.4735412597656,297.0516662597656,293.1499938964844,293.1499938964844,280.6499938964844,30658.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345497846603394,1.0,0.0,0.0,3.674948692321777,3.674972057342529,9.011474162434752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.26416015625,0.0,1520.8646240234375,1895.4371337890625,0.0,2790.839111328125,0.9070267677307128,1.0,0.0,3.0,1.0,0.0
18210780,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7141400575637817,0.269474446773529,0.2479006499052047,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8503190279006958,0.467353880405426,0.4474897682666778,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.901931881904602,0.5586973428726196,0.39377161860466,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.776826798915863,0.352620005607605,0.3394129276275635,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6145333051681519,0.1702721416950225,0.7935365438461304,284.86236572265625,284.95001220703125,300.5284423828125,291.4786682128906,297.899658203125,296.9852294921875,284.8636779785156,1.0,0.549148678779602,0.3679647147655487,0.3679647147655487,1.0,1.0,-2.6677846908569336,0.6877743601799011,1.9800103902816768,0.0841933041810989,0.8508374094963074,0.8508374094963074,0.0,201.5808868408203,174.0,40548.0703125,0.0,1929.49462890625,1.0,280.65679931640625,283.3496398925781,294.52008056640625,297.2030334472656,293.1499938964844,293.1499938964844,280.95001220703125,39143.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478310704231262,1.0,0.0,0.0,3.5956027507781982,3.5956268310546875,8.626541330158943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.146484375,0.0,1496.6533203125,1895.4371337890625,0.0,2914.96044921875,0.8946755528450012,1.0,0.0,3.0,1.0,0.0
18210840,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7141400575637817,0.269474446773529,0.2479006499052047,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8503190279006958,0.467353880405426,0.4474897682666778,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.901931881904602,0.5586973428726196,0.39377161860466,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.776826798915863,0.352620005607605,0.3394129276275635,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6145333051681519,0.1702721416950225,0.7935365438461304,284.86236572265625,284.95001220703125,300.5284423828125,291.4786682128906,297.899658203125,296.9852294921875,284.8636779785156,1.0,0.549148678779602,0.3679647147655487,0.3679647147655487,1.0,1.0,-2.6677846908569336,0.6877743601799011,1.9800103902816768,0.0841933041810989,0.8508374094963074,0.8508374094963074,0.0,201.5808868408203,174.0,40548.0703125,0.0,1929.49462890625,1.0,280.65679931640625,283.3496398925781,294.52008056640625,297.2030334472656,293.1499938964844,293.1499938964844,280.95001220703125,39143.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478310704231262,1.0,0.0,0.0,3.5956027507781982,3.5956268310546875,8.626541330158943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.146484375,0.0,1496.6533203125,1895.4371337890625,0.0,2914.96044921875,0.8946755528450012,1.0,0.0,3.0,1.0,0.0
