time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7157071232795715,0.2681851685047149,0.2464077770709991,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8524514436721802,0.4653759598731994,0.4452584981918335,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9046547412872314,0.5569019317626953,0.3921806216239929,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7788320183753967,0.3510959446430206,0.3376636207103729,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.615531861782074,0.1691141873598098,0.7872902154922485,284.9878234863281,284.95001220703125,300.4982604980469,291.45819091796875,297.8912658691406,296.98394775390625,284.992431640625,1.0,0.544633686542511,0.3685573637485504,0.3685573637485504,1.0,1.0,-2.651785135269165,0.6838984489440918,1.9678868055343628,0.083772487938404,0.9248550534248352,0.9248550534248352,0.0,197.4870758056641,174.0,39524.34765625,0.0,1886.5162353515625,1.0,280.8998718261719,283.5038757324219,294.4230651855469,296.95465087890625,293.1499938964844,293.1499938964844,280.95001220703125,34965.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403655886650085,1.0,0.0,0.0,3.6145520210266113,3.6145753860473633,8.717706236893719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.3935546875,0.0,1486.4254150390625,1895.4371337890625,0.0,2845.131103515625,0.8985595107078552,1.0,0.0,3.0,1.0,0.0
18210960,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7183462977409363,0.2671466469764709,0.2452466487884521,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8557866215705872,0.4636659622192383,0.4434076845645904,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9089295268058776,0.5554424524307251,0.3909808397293091,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7819783687591553,0.3497869968414306,0.336198478937149,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6173673868179321,0.1680900007486343,0.7816774845123291,284.9862670898437,284.95001220703125,300.4681701660156,291.4378356933594,297.88446044921875,296.9842224121094,284.9841613769531,1.0,0.5399285554885864,0.3692206442356109,0.3692206442356109,1.0,1.0,-2.638216257095337,0.6809795498847961,1.957236647605896,0.0837907716631889,0.9376843571662904,0.9376843571662904,0.0,192.6613006591797,162.0,39360.3125,0.0,1844.3348388671875,1.0,280.94244384765625,283.49951171875,294.39898681640625,296.9521484375,293.1499938964844,293.1499938964844,280.6499938964844,33733.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359253406524658,1.0,0.0,0.0,3.6811368465423584,3.681160688400269,9.041847874868836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.89599609375,0.0,1550.9859619140625,1895.4371337890625,0.0,2803.67041015625,0.9104956984519958,1.0,0.0,3.0,1.0,0.0
18211020,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7223143577575684,0.2650903761386871,0.2433939278125763,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8610050678253174,0.4605654776096344,0.4405169188976288,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9157548546791076,0.5524337887763977,0.3889922797679901,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7868825793266296,0.3474171161651611,0.3339256048202514,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6202381253242493,0.1663880199193954,0.7733402848243713,284.836181640625,284.95001220703125,300.4251403808594,291.40869140625,297.8729248046875,296.982421875,284.83935546875,1.0,0.5327713489532471,0.3701757788658142,0.3701757788658142,1.0,1.0,-2.61738395690918,0.6763213872909546,1.9410624504089355,0.0838031768798828,0.8115506172180176,0.8115506172180176,0.0,185.4750823974609,162.0,39618.6015625,0.0,1781.3228759765625,1.0,280.6710510253906,283.3480529785156,294.44146728515625,297.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,42036.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441824913024902,1.0,0.0,0.0,3.529494285583496,3.5295181274414062,8.312243267027952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.02099609375,0.0,1446.8604736328125,1895.4371337890625,0.0,2880.81591796875,0.8813431262969971,1.0,0.0,3.0,1.0,0.0
18211080,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7237500548362732,0.2642660737037658,0.2425346225500106,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8629946112632751,0.4593301713466644,0.439227283000946,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9183887243270874,0.5512362718582153,0.388053148984909,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7887371778488159,0.3464654982089996,0.3329115211963653,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.621285617351532,0.1657005548477172,0.7697716355323792,284.8594665527344,284.95001220703125,300.40850830078125,291.3974609375,297.8681335449219,296.9814147949219,284.8628845214844,1.0,0.5298439860343933,0.370547205209732,0.370547205209732,1.0,1.0,-2.6081666946411133,0.6741268634796143,1.9340399503707888,0.0836594924330711,0.80799400806427,0.80799400806427,0.0,182.68902587890625,150.0,39353.48046875,0.0,1755.4837646484375,1.0,280.6577453613281,283.3792419433594,294.4171142578125,297.0311279296875,293.1499938964844,293.1499938964844,280.95001220703125,42263.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443700671195984,1.0,0.0,0.0,3.449854612350464,3.4498777389526367,7.941359854157781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.02392578125,0.0,1365.9835205078125,1895.4371337890625,0.0,2882.570556640625,0.86598801612854,1.0,0.0,3.0,1.0,0.0
18211140,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7309617400169373,0.2622017562389374,0.2400775551795959,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8726792931556702,0.4558884501457214,0.4353326559066772,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9311497807502748,0.548244833946228,0.3854356706142425,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7977021932601929,0.343818187713623,0.3298146724700928,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6266144514083862,0.1636618822813034,0.7581721544265747,284.98291015625,284.95001220703125,300.34967041015625,291.357666015625,297.8548583984375,296.9822998046875,284.9817199707031,1.0,0.5191888809204102,0.3718737661838531,0.3718737661838531,1.0,1.0,-2.5797243118286133,0.6677526235580444,1.9119718074798584,0.0835745111107826,0.8938528299331665,0.8938528299331665,0.0,171.7133026123047,138.0,38235.58203125,0.0,1666.3270263671875,1.0,280.94061279296875,283.52569580078125,294.3025817871094,296.7834777832031,293.1499938964844,293.1499938964844,281.25,34318.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288657665252686,1.0,0.0,0.0,3.535261392593384,3.5352840423583984,8.3394303374007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5205078125,0.0,1397.0399169921875,1895.4371337890625,0.0,2737.88916015625,0.878374457359314,1.0,0.0,3.0,1.0,0.0
18211200,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7309617400169373,0.2622017562389374,0.2400775551795959,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8726792931556702,0.4558884501457214,0.4353326559066772,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9311497807502748,0.548244833946228,0.3854356706142425,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7977021932601929,0.343818187713623,0.3298146724700928,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6266144514083862,0.1636618822813034,0.7581721544265747,284.98291015625,284.95001220703125,300.34967041015625,291.357666015625,297.8548583984375,296.9822998046875,284.9817199707031,1.0,0.5191888809204102,0.3718737661838531,0.3718737661838531,1.0,1.0,-2.5797243118286133,0.6677526235580444,1.9119718074798584,0.0835745111107826,0.8938528299331665,0.8938528299331665,0.0,171.7133026123047,138.0,38235.58203125,0.0,1666.3270263671875,1.0,280.94061279296875,283.52569580078125,294.3025817871094,296.7834777832031,293.1499938964844,293.1499938964844,281.25,34318.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288657665252686,1.0,0.0,0.0,3.535261392593384,3.5352840423583984,8.3394303374007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5205078125,0.0,1397.0399169921875,1895.4371337890625,0.0,2737.88916015625,0.878374457359314,1.0,0.0,3.0,1.0,0.0
18211260,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7405056953430176,0.2605006098747253,0.2380947768688202,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8853679299354553,0.4528599381446838,0.4319959282875061,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.947182834148407,0.5456752777099609,0.3832982182502746,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8092248439788818,0.3415185213088989,0.3271663188934326,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6338545680046082,0.1619025617837906,0.7480118274688721,285.0750732421875,284.95001220703125,300.29180908203125,291.31866455078125,297.844482421875,296.9858703613281,285.072021484375,1.0,0.5084049105644226,0.3733307123184204,0.3733307123184204,1.0,1.0,-2.55537223815918,0.6629909873008728,1.892381310462952,0.0842780992388725,1.0,1.0,0.0,160.06675720214844,126.0,37289.12109375,0.0,1581.6104736328125,1.0,281.24200439453125,283.6371459960937,294.26080322265625,296.66552734375,293.1499938964844,293.1499938964844,280.95001220703125,31264.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138611912727356,1.0,0.0,0.0,3.725588321685791,3.72561240196228,9.261536320082088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.76953125,0.0,1582.7376708984375,1895.4371337890625,0.0,2598.795166015625,0.9186307787895204,1.0,0.0,3.0,1.0,0.0
18211320,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7405056953430176,0.2605006098747253,0.2380947768688202,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8853679299354553,0.4528599381446838,0.4319959282875061,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.947182834148407,0.5456752777099609,0.3832982182502746,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8092248439788818,0.3415185213088989,0.3271663188934326,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6338545680046082,0.1619025617837906,0.7480118274688721,285.0750732421875,284.95001220703125,300.29180908203125,291.31866455078125,297.844482421875,296.9858703613281,285.072021484375,1.0,0.5084049105644226,0.3733307123184204,0.3733307123184204,1.0,1.0,-2.55537223815918,0.6629909873008728,1.892381310462952,0.0842780992388725,1.0,1.0,0.0,160.06675720214844,126.0,37289.12109375,0.0,1581.6104736328125,1.0,281.24200439453125,283.6371459960937,294.26080322265625,296.66552734375,293.1499938964844,293.1499938964844,280.95001220703125,31264.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138611912727356,1.0,0.0,0.0,3.725588321685791,3.72561240196228,9.261536320082088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.76953125,0.0,1582.7376708984375,1895.4371337890625,0.0,2598.795166015625,0.9186307787895204,1.0,0.0,3.0,1.0,0.0
18211380,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7501646876335144,0.2576477825641632,0.2355002909898758,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8983730673789978,0.4485375881195068,0.4279399514198303,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9623622894287108,0.5412888526916504,0.3803637325763702,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8202293515205383,0.3382113575935364,0.3239760398864746,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6413323879241943,0.1596517711877823,0.7368675470352173,284.8654479980469,284.95001220703125,300.2351989746094,291.2806091308594,297.830078125,296.9842834472656,284.8655700683594,1.0,0.497244119644165,0.3747876286506653,0.3747876286506653,1.0,1.0,-2.526642084121704,0.6566897034645081,1.8699523210525515,0.0845027714967727,0.8691731095314026,0.8691731095314026,0.0,148.99566650390625,114.0,37782.890625,0.0,1495.07177734375,1.0,280.9573059082031,283.4158935546875,294.3197021484375,296.82940673828125,293.1499938964844,293.1499938964844,281.25,38527.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268742561340332,1.0,0.0,0.0,3.671530723571777,3.671555519104004,8.994720133159717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.84423828125,0.0,1576.274658203125,1895.4371337890625,0.0,2719.367431640625,0.9111058115959167,1.0,0.0,3.0,1.0,0.0
18211440,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7501646876335144,0.2576477825641632,0.2355002909898758,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8983730673789978,0.4485375881195068,0.4279399514198303,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9623622894287108,0.5412888526916504,0.3803637325763702,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8202293515205383,0.3382113575935364,0.3239760398864746,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6413323879241943,0.1596517711877823,0.7368675470352173,284.8654479980469,284.95001220703125,300.2351989746094,291.2806091308594,297.830078125,296.9842834472656,284.8655700683594,1.0,0.497244119644165,0.3747876286506653,0.3747876286506653,1.0,1.0,-2.526642084121704,0.6566897034645081,1.8699523210525515,0.0845027714967727,0.8691731095314026,0.8691731095314026,0.0,148.99566650390625,114.0,37782.890625,0.0,1495.07177734375,1.0,280.9573059082031,283.4158935546875,294.3197021484375,296.82940673828125,293.1499938964844,293.1499938964844,281.25,38527.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268742561340332,1.0,0.0,0.0,3.671530723571777,3.671555519104004,8.994720133159717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.84423828125,0.0,1576.274658203125,1895.4371337890625,0.0,2719.367431640625,0.9111058115959167,1.0,0.0,3.0,1.0,0.0
18211500,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.755256175994873,0.2563859820365906,0.2340030223131179,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9052353501319884,0.4465535879135132,0.4256708323955536,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9697747230529784,0.5393915176391602,0.3786822557449341,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8258105516433716,0.3366650342941284,0.322171002626419,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6452541947364807,0.1585375219583511,0.730629026889801,284.99188232421875,284.95001220703125,300.2073974609375,291.261962890625,297.82281494140625,296.9835205078125,284.9983825683594,1.0,0.4914290010929107,0.3755161166191101,0.3755161166191101,1.0,1.0,-2.5104289054870605,0.6528939008712769,1.8575351238250728,0.0842643156647682,0.9440385103225708,0.9440385103225708,0.0,143.539306640625,114.0,36738.3515625,0.0,1450.4251708984375,1.0,281.2023010253906,283.57525634765625,294.22320556640625,296.58306884765625,293.1499938964844,293.1499938964844,281.25,35011.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190365433692932,1.0,0.0,0.0,3.683974266052246,3.683998346328736,9.05579213394958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.71630859375,0.0,1563.8304443359375,1895.4371337890625,0.0,2646.645751953125,0.914171814918518,1.0,0.0,3.0,1.0,0.0
18211560,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7618656158447266,0.2553881108760834,0.2328332364559173,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9143279194831848,0.4448573291301727,0.4237822890281677,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9783982038497924,0.5378606915473938,0.3773926794528961,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8327329754829407,0.3353432416915893,0.3206482827663421,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6503422856330872,0.1575531810522079,0.7250075340270996,284.996337890625,284.95001220703125,300.1799621582031,291.2435913085937,297.8170166015625,296.9842224121094,284.9941711425781,1.0,0.4856165945529938,0.3762726485729217,0.3762726485729217,1.0,1.0,-2.4966185092926025,0.6499572396278381,1.8466613292694087,0.0843531116843223,0.96372389793396,0.96372389793396,0.0,137.7242431640625,102.0,36582.84375,0.0,1407.844970703125,1.0,281.2429504394531,283.5733642578125,294.2006530761719,296.5830993652344,293.1499938964844,293.1499938964844,280.95001220703125,33573.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141219019889832,1.0,0.0,0.0,3.754478693008423,3.7545032501220703,9.405731589140488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.037109375,0.0,1633.8653564453125,1895.4371337890625,0.0,2601.2021484375,0.9269843101501464,1.0,0.0,3.0,1.0,0.0
18211620,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7760488986968994,0.2525455355644226,0.2301289439201355,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.934622585773468,0.4405008256435394,0.4195562303066253,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9943836331367492,0.5334282517433167,0.3742996156215668,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8475973606109619,0.3319517374038696,0.3172658085823059,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6614888906478882,0.1552207171916961,0.7131679058074951,284.845703125,284.95001220703125,300.1263732910156,291.2078552246094,297.802734375,296.98199462890625,284.8493957519531,1.0,0.4737176597118377,0.377785712480545,0.377785712480545,1.0,1.0,-2.466294288635254,0.6431108117103577,1.823183417320252,0.0843017175793647,0.8184466361999512,0.8184466361999512,0.0,126.4783172607422,90.0,36667.484375,0.0,1322.27978515625,1.0,280.9569091796875,283.42852783203125,294.2299499511719,296.6773376464844,293.1499938964844,293.1499938964844,281.25,42477.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231663107872009,1.0,0.0,0.0,3.538153886795044,3.538177967071533,8.353081852874311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.59765625,0.0,1459.2376708984375,1895.4371337890625,0.0,2684.927978515625,0.885019838809967,1.0,0.0,3.0,1.0,0.0
18211680,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7760488986968994,0.2525455355644226,0.2301289439201355,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.934622585773468,0.4405008256435394,0.4195562303066253,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9943836331367492,0.5334282517433167,0.3742996156215668,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8475973606109619,0.3319517374038696,0.3172658085823059,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.6614888906478882,0.1552207171916961,0.7131679058074951,284.845703125,284.95001220703125,300.1263732910156,291.2078552246094,297.802734375,296.98199462890625,284.8493957519531,1.0,0.4737176597118377,0.377785712480545,0.377785712480545,1.0,1.0,-2.466294288635254,0.6431108117103577,1.823183417320252,0.0843017175793647,0.8184466361999512,0.8184466361999512,0.0,126.4783172607422,90.0,36667.484375,0.0,1322.27978515625,1.0,280.9569091796875,283.42852783203125,294.2299499511719,296.6773376464844,293.1499938964844,293.1499938964844,281.25,42477.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231663107872009,1.0,0.0,0.0,3.538153886795044,3.538177967071533,8.353081852874311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.59765625,0.0,1459.2376708984375,1895.4371337890625,0.0,2684.927978515625,0.885019838809967,1.0,0.0,3.0,1.0,0.0
18211740,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7891857028007507,0.2504312694072723,0.2277045100927353,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.952558159828186,0.4369572401046753,0.4156429767608642,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.5314589738845825,0.3608814477920532,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8614280223846436,0.3291485607624054,0.3141059279441833,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6716482043266296,0.1531575620174408,0.7018752098083496,284.9766845703125,284.95001220703125,300.0745849609375,291.1734924316406,297.7894287109375,296.9825744628906,284.9754638671875,1.0,0.4607371985912323,0.3792987763881683,0.3792987763881683,1.0,1.0,-2.420224666595459,0.6306610703468323,1.7895636558532717,0.0842825472354888,0.9048268795013428,0.9048268795013428,0.0,116.99807739257812,93.0,35351.2734375,0.0,1229.9029541015625,1.0,281.2413330078125,283.5848693847656,294.11236572265625,296.42242431640625,293.1499938964844,293.1499938964844,280.95001220703125,34608.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063806295394897,1.0,0.0,0.0,3.606475591659546,3.606498956680298,8.678792937644175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.5673828125,0.0,1474.9927978515625,1895.4371337890625,0.0,2529.903076171875,0.8944239616394043,1.0,0.0,3.0,1.0,0.0
18211800,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7891857028007507,0.2504312694072723,0.2277045100927353,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.952558159828186,0.4369572401046753,0.4156429767608642,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.5314589738845825,0.3608814477920532,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8614280223846436,0.3291485607624054,0.3141059279441833,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6716482043266296,0.1531575620174408,0.7018752098083496,284.9766845703125,284.95001220703125,300.0745849609375,291.1734924316406,297.7894287109375,296.9825744628906,284.9754638671875,1.0,0.4607371985912323,0.3792987763881683,0.3792987763881683,1.0,1.0,-2.420224666595459,0.6306610703468323,1.7895636558532717,0.0842825472354888,0.9048268795013428,0.9048268795013428,0.0,116.99807739257812,93.0,35351.2734375,0.0,1229.9029541015625,1.0,281.2413330078125,283.5848693847656,294.11236572265625,296.42242431640625,293.1499938964844,293.1499938964844,280.95001220703125,34608.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063806295394897,1.0,0.0,0.0,3.606475591659546,3.606498956680298,8.678792937644175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.5673828125,0.0,1474.9927978515625,1895.4371337890625,0.0,2529.903076171875,0.8944239616394043,1.0,0.0,3.0,1.0,0.0
18211860,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7967237830162048,0.2476812452077865,0.2252599596977234,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9623716473579408,0.432702898979187,0.4116888344287872,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.5313535928726196,0.34725421667099,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8696121573448181,0.3258008360862732,0.3109496533870697,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6772329211235046,0.1509414166212082,0.6913994550704956,284.8638916015625,284.95001220703125,300.0248107910156,291.14068603515625,297.7769470214844,296.9816589355469,284.86773681640625,1.0,0.4522151947021484,0.3810670971870422,0.3810670971870422,1.0,1.0,-2.384761571884156,0.622610330581665,1.7621513605117798,0.0818715691566467,0.7819505929946899,0.7819505929946899,0.0,111.06807708740234,96.0,35146.66796875,0.0,1162.107177734375,1.0,280.959228515625,283.4886474609375,294.1439208984375,296.4975891113281,293.1499938964844,293.1499938964844,281.25,43420.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811704158782959,1.0,0.0,0.0,3.3145744800567627,3.314596652984619,7.330757512136188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.5244140625,0.0,1241.4517822265625,1895.4371337890625,0.0,2578.895751953125,0.8378490805625916,1.0,0.0,3.0,1.0,0.0
18211920,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7967237830162048,0.2476812452077865,0.2252599596977234,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9623716473579408,0.432702898979187,0.4116888344287872,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.5313535928726196,0.34725421667099,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8696121573448181,0.3258008360862732,0.3109496533870697,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6772329211235046,0.1509414166212082,0.6913994550704956,284.8638916015625,284.95001220703125,300.0248107910156,291.14068603515625,297.7769470214844,296.9816589355469,284.86773681640625,1.0,0.4522151947021484,0.3810670971870422,0.3810670971870422,1.0,1.0,-2.384761571884156,0.622610330581665,1.7621513605117798,0.0818715691566467,0.7819505929946899,0.7819505929946899,0.0,111.06807708740234,96.0,35146.66796875,0.0,1162.107177734375,1.0,280.959228515625,283.4886474609375,294.1439208984375,296.4975891113281,293.1499938964844,293.1499938964844,281.25,43420.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811704158782959,1.0,0.0,0.0,3.3145744800567627,3.314596652984619,7.330757512136188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.5244140625,0.0,1241.4517822265625,1895.4371337890625,0.0,2578.895751953125,0.8378490805625916,1.0,0.0,3.0,1.0,0.0
18211980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7990115880966187,0.2456154823303222,0.223139613866806,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9653606414794922,0.429234504699707,0.4081215858459472,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.5319721102714539,0.3411228060722351,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8721007108688354,0.3230079114437103,0.3080669939517975,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.678206741809845,0.1490217447280883,0.6819503307342529,284.9860534667969,284.95001220703125,299.9772644042969,291.109619140625,297.7679443359375,296.9836730957031,284.9847106933594,1.0,0.4463763833045959,0.3828353881835937,0.3828353881835937,1.0,1.0,-2.355740547180176,0.6165545582771301,1.7391860485076904,0.0821337327361106,0.8686721324920654,0.8686721324920654,0.0,108.0998306274414,99.0,34124.54296875,0.0,1117.5565185546875,1.0,281.2394104003906,283.6293640136719,294.0393371582031,296.2654113769531,293.1499938964844,293.1499938964844,281.54998779296875,34171.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931082248687744,1.0,0.0,0.0,3.412478446960449,3.4124999046325684,7.770216257085849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.77783203125,0.0,1271.8280029296875,1895.4371337890625,0.0,2408.590087890625,0.8508422374725342,1.0,0.0,3.0,1.0,0.0
18212040,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7990115880966187,0.2456154823303222,0.223139613866806,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9653606414794922,0.429234504699707,0.4081215858459472,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.5319721102714539,0.3411228060722351,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8721007108688354,0.3230079114437103,0.3080669939517975,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.678206741809845,0.1490217447280883,0.6819503307342529,284.9860534667969,284.95001220703125,299.9772644042969,291.109619140625,297.7679443359375,296.9836730957031,284.9847106933594,1.0,0.4463763833045959,0.3828353881835937,0.3828353881835937,1.0,1.0,-2.355740547180176,0.6165545582771301,1.7391860485076904,0.0821337327361106,0.8686721324920654,0.8686721324920654,0.0,108.0998306274414,99.0,34124.54296875,0.0,1117.5565185546875,1.0,281.2394104003906,283.6293640136719,294.0393371582031,296.2654113769531,293.1499938964844,293.1499938964844,281.54998779296875,34171.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931082248687744,1.0,0.0,0.0,3.412478446960449,3.4124999046325684,7.770216257085849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.77783203125,0.0,1271.8280029296875,1895.4371337890625,0.0,2408.590087890625,0.8508422374725342,1.0,0.0,3.0,1.0,0.0
18212100,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7991352081298828,0.2446838319301605,0.2222389280796051,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.965548038482666,0.42762091755867,0.4065252840518951,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.5321341156959534,0.3395926356315613,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8721956014633179,0.3217205107212066,0.3067841827869415,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.6777918934822083,0.1481261104345321,0.6777207851409912,285.0850830078125,284.95001220703125,299.95440673828125,291.0947570800781,297.76434326171875,296.9852294921875,285.0906982421875,1.0,0.4442973732948303,0.3837195336818695,0.3837195336818695,1.0,1.0,-2.344277858734131,0.6145456433296204,1.7297323942184448,0.082631915807724,0.9606400728225708,0.9606400728225708,0.0,107.23786163330078,99.0,33330.61328125,0.0,1101.467529296875,1.0,281.4932556152344,283.7536315917969,293.99322509765625,296.1080017089844,293.1499938964844,293.1499938964844,281.54998779296875,30981.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813476920127869,1.0,0.0,0.0,3.509183168411255,3.509205102920532,8.216850915232499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.02685546875,0.0,1345.970947265625,1895.4371337890625,0.0,2302.24853515625,0.8716126680374146,1.0,0.0,3.0,1.0,0.0
18212160,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7987580299377441,0.2437980026006698,0.2214487046003341,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9650918245315552,0.4260710775852203,0.4050690531730652,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.5320879817008972,0.3388511836528778,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8717188835144043,0.3204860687255859,0.3056177496910095,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.676922619342804,0.1472608894109726,0.6737964153289795,285.0782775878906,284.95001220703125,299.9321594238281,291.0804138183594,297.7611999511719,296.98699951171875,285.07427978515625,1.0,0.4426802694797516,0.3846112787723541,0.3846112787723541,1.0,1.0,-2.33457088470459,0.6131410598754883,1.7214298248291016,0.0833524465560913,1.0,1.0,0.0,106.69525909423828,102.0,33322.17578125,0.0,1088.6956787109375,1.0,281.54107666015625,283.7336120605469,294.0111083984375,296.16748046875,293.1499938964844,293.1499938964844,281.25,30031.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757557034492493,1.0,0.0,0.0,3.639364004135132,3.6393868923187256,8.837802738526079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.99267578125,0.0,1476.8387451171875,1895.4371337890625,0.0,2252.1181640625,0.8985531330108643,1.0,0.0,3.0,1.0,0.0
18212220,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7955508232116699,0.2415081113576889,0.2197363972663879,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9614648818969728,0.4226165115833282,0.4022204279899597,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.529945433139801,0.340196430683136,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8683922290802002,0.3177458047866821,0.3033564388751983,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6734402179718018,0.1454836577177047,0.6666707992553711,284.8690490722656,284.95001220703125,299.89794921875,291.0585021972656,297.75372314453125,296.9859924316406,284.8673095703125,1.0,0.4407748579978943,0.3860380947589874,0.3860380947589874,1.0,1.0,-2.319433689117432,0.6109973788261414,1.7084362506866455,0.0845909416675567,0.8667669892311096,0.8667669892311096,0.0,106.68643951416016,102.0,33991.2109375,0.0,1072.272216796875,1.0,281.2659606933594,283.5074157714844,294.1058349609375,296.3822631835937,293.1499938964844,293.1499938964844,281.25,37224.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883743643760681,1.0,0.0,0.0,3.627052783966065,3.6270768642425537,8.778110327511968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.40380859375,0.0,1516.8927001953125,1895.4371337890625,0.0,2365.64453125,0.8995003700256348,1.0,0.0,3.0,1.0,0.0
18212280,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.794160783290863,0.2408585846424102,0.2191705107688903,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.959896683692932,0.4216650724411011,0.4013445675373077,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.529074490070343,0.3410533964633941,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8669958114624023,0.3169832229614258,0.3026604652404785,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6720924973487854,0.1449868828058242,0.6645599603652954,284.86834716796875,284.95001220703125,299.8896484375,291.05322265625,297.75146484375,296.9851379394531,284.868896484375,1.0,0.4403873682022095,0.3863947987556457,0.3863947987556457,1.0,1.0,-2.315359592437744,0.6103560328483582,1.7050034999847412,0.0848549976944923,0.8551374673843384,0.8551374673843384,0.0,106.85000610351562,105.0,33887.68359375,0.0,1068.5382080078125,1.0,281.2580871582031,283.5126342773437,294.09600830078125,296.3602600097656,293.1499938964844,293.1499938964844,281.54998779296875,38400.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897689938545227,1.0,0.0,0.0,3.5906083583831787,3.590632200241089,8.602592629358696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.39208984375,0.0,1485.7584228515625,1895.4371337890625,0.0,2378.27734375,0.8930865526199341,1.0,0.0,3.0,1.0,0.0
18212340,296.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.7876256704330444,0.0,0.216837391257286,296.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.9520770311355592,0.0,0.3975459039211273,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.0,0.345647394657135,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.8602264523506165,0.0,0.2995766699314117,296.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.6654373407363892,0.0,0.6546179056167603,285.0091857910156,294.1499938964844,299.8500061035156,291.0282592773437,297.7431640625,296.98406982421875,285.0069885253906,0.0,0.0,0.3881783187389374,0.3881783187389374,1.0,1.0,-2.297860622406006,0.6081146001815796,1.6897460222244265,0.0864566564559936,0.0,0.0,0.0,107.87069702148438,60.0,32930.7578125,0.0,1053.86962890625,0.0,281.542724609375,283.67236328125,293.98681640625,296.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,32832.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.698774099349976,3.698798179626465,9.128699502980452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1564.096923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.7876256704330444,0.0,0.216837391257286,296.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.9520770311355592,0.0,0.3975459039211273,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.0,0.345647394657135,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.8602264523506165,0.0,0.2995766699314117,296.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.6654373407363892,0.0,0.6546179056167603,285.0091857910156,294.1499938964844,299.8500061035156,291.0282592773437,297.7431640625,296.98406982421875,285.0069885253906,0.0,0.0,0.3881783187389374,0.3881783187389374,1.0,1.0,-2.297860622406006,0.6081146001815796,1.6897460222244265,0.0864566564559936,0.0,0.0,0.0,107.87069702148438,60.0,32930.7578125,0.0,1053.86962890625,0.0,281.542724609375,283.67236328125,293.98681640625,296.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,32832.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.698774099349976,3.698798179626465,9.128699502980452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1564.096923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.4088373780250549,0.0,0.0021092123351991,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.4439463019371032,0.0,0.0022210993338376,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.4439463019371032,0.0,0.0016404963098466,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.4439463019371032,0.0,0.0022211014293134,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0105357719585299,286.8708190917969,294.1499938964844,299.8299560546875,291.0172424316406,297.4604797363281,297.0859069824219,284.0596618652344,0.0,0.0,0.3065251111984253,0.3065251111984253,1.0,1.0,-0.0222679208964109,0.0063163312152028,0.0159515887498855,-0.0447138436138629,0.0,0.0,0.0,14.876031875610352,60.0,1946.41943359375,0.0,-3.444286630838178e-05,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,1.1188676580786705e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.154963052962035e-12,3.155169485055676e-12,7.979898223263376e-18,1.0492171020892728e-10,1.0492156449215527e-10,1.480256779171486e-16,0.0,0.0,-0.0,0.0,0.0,7.922407135051152e-21,2.0855451460236888e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0008976601529866,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0015771092148497,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0014430125011131,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0012109242379665,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,0.0028872969560325,286.7195129394531,294.1499938964844,299.8119506835937,291.0098571777344,297.8329162597656,297.67938232421875,283.6049194335937,0.0,0.0,0.2329069823026657,0.2329069823026657,1.0,1.0,-0.0096219955012202,0.002857606858015,0.0067643881775438,-0.0454651936888694,0.0,0.0,0.0,14.942195892333984,60.0,932.079345703125,0.0,-6.3100246734393295e-06,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.472811513480878e-23,6.377816094233218e-23,7.118509477986558e-26,-2.589797445965736e-18,-2.588019834829359e-18,-1.7776810105199973e-21,0.0,0.0,-0.0,0.0,0.0,6.74518659178758e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001042566509568,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.0001102069873013,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,8.15834355307743e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.000109963628347,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0005197133286856,286.68267822265625,294.1499938964844,299.7742004394531,291.0018005371094,297.91265869140625,298.8433837890625,283.34539794921875,0.0,0.0,0.0776356607675552,0.0776356607675552,1.0,1.0,-0.0011106570018455,5.406990021583624e-05,0.0010565870907157,-0.046588759869337,0.0,0.0,0.0,14.986165046691896,60.0,148.85250854492188,0.0,-8.415465657662936e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1609627404789156e-33,-5.1065274575444866e-33,-2.678097188067741e-33,1.0384078260705314e-21,5.318628460228814e-22,5.0654498004765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001042566509568,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.0001102069873013,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,8.15834355307743e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.000109963628347,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0005197133286856,286.68267822265625,294.1499938964844,299.7742004394531,291.0018005371094,297.91265869140625,298.8433837890625,283.34539794921875,0.0,0.0,0.0776356607675552,0.0776356607675552,1.0,1.0,-0.0011106570018455,5.406990021583624e-05,0.0010565870907157,-0.046588759869337,0.0,0.0,0.0,14.986165046691896,60.0,148.85250854492188,0.0,-8.415465657662936e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1609627404789156e-33,-5.1065274575444866e-33,-2.678097188067741e-33,1.0384078260705314e-21,5.318628460228814e-22,5.0654498004765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0001036593603203,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001091592494049,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,8.062521374085918e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001091585945687,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0005177880520932,286.67364501953125,294.1499938964844,299.7554016113281,291.0014038085937,297.9308776855469,299.1484069824219,283.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104588387534,3.35592069689028e-08,0.001104554743506,-0.0464116968214511,0.0,0.0,0.0,14.986217498779297,60.0,61.5771369934082,0.0,-8.318762212411458e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.215626140179498e-37,8.762537675775762e-37,4.72410581180675e-37,1.0564476739559685e-21,5.282548865432136e-22,5.281927369256567e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.000103587306512,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0001090822916012,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,8.056789374677464e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001090822624973,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0005174309480935,286.66455078125,294.1499938964844,299.7366943359375,291.0033569335937,297.9486999511719,299.3474426269531,283.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038178345188,1.8043101235321053e-08,0.0011037997901439,-0.0461813434958457,0.0,0.0,0.0,14.986261367797852,60.0,29.54829788208008,0.0,-8.30718818178866e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0360866686639592e-41,-2.4725911403011397e-41,-1.333195358958631e-41,1.05649553572481e-21,5.282452435075082e-22,5.2825034270439995e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
