time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001034456654451,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001089332217816,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,8.045783033594489e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.000108933141746,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0005167233175598,286.64605712890625,294.1499938964844,299.6994323730469,291.0138854980469,297.9832458496094,299.5518798828125,283.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,14.98634910583496,60.0,14.205681800842283,0.0,-8.284462893470845e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,1.0564916987053669e-21,5.282459503268793e-22,5.282456978913896e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001034456654451,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001089332217816,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,8.045783033594489e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.000108933141746,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0005167233175598,286.64605712890625,294.1499938964844,299.6994323730469,291.0138854980469,297.9832458496094,299.5518798828125,283.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,14.98634910583496,60.0,14.205681800842283,0.0,-8.284462893470845e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,1.0564916987053669e-21,5.282459503268793e-22,5.282456978913896e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0001033032749546,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.0001087832788471,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,8.034707570914179e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0001087831988115,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0005160121945664,286.6272277832031,294.1499938964844,299.6623840332031,291.0325927734375,298.0162658691406,299.6200866699219,283.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,14.986437797546388,60.0,12.521974563598633,0.0,-8.261650208396534e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.2824589983978165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0001033032749546,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.0001087832788471,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,8.034707570914179e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0001087831988115,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0005160121945664,286.6272277832031,294.1499938964844,299.6623840332031,291.0325927734375,298.0162658691406,299.6200866699219,283.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,14.986437797546388,60.0,12.521974563598633,0.0,-8.261650208396534e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.2824589983978165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001031600040732,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.00010863240459,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,8.023563714232296e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0001086323318304,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0005152966477908,286.6080627441406,294.1499938964844,299.6255187988281,291.05877685546875,298.04791259765625,299.6313171386719,283.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,14.986525535583496,60.0,12.229662895202637,0.0,-8.238728099740913e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.2824589983978165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001031600040732,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,0.00010863240459,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,8.023563714232296e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0001086323318304,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0005152966477908,286.6080627441406,294.1499938964844,299.6255187988281,291.05877685546875,298.04791259765625,299.6313171386719,283.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,14.986525535583496,60.0,12.229662895202637,0.0,-8.238728099740913e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.2824589983978165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,0.0001030155544867,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001084802934201,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,8.012328908080235e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001084802206605,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0005145752802491,286.5886535644531,294.1499938964844,299.5888366699219,291.0917358398437,298.078125,299.616455078125,283.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,14.986615180969238,60.0,12.11223030090332,0.0,-8.215650382226158e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,0.0001030155544867,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001084802934201,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,8.012328908080235e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001084802206605,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0005145752802491,286.5886535644531,294.1499938964844,299.5888366699219,291.0917358398437,298.078125,299.616455078125,283.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,14.986615180969238,60.0,12.11223030090332,0.0,-8.215650382226158e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0001029427803587,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001084036630345,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,8.006668940652162e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0001084035902749,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0005142118316143,286.578857421875,294.1499938964844,299.570556640625,291.11053466796875,298.0926818847656,299.6040954589844,283.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,14.98666000366211,60.0,12.064783096313477,0.0,-8.20403656121016e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001028696715366,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,0.000108326676127,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,8.000982779776677e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001083266033674,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0005138466949574,286.56903076171875,294.1499938964844,299.55230712890625,291.1307373046875,298.1069030761719,299.5900573730469,283.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,14.986705780029297,60.0,12.019126892089844,0.0,-8.192377976001809e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001027400430757,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,0.0001081901718862,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,7.990900485310704e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0001081900991266,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.0005131992511451,286.55157470703125,294.1499938964844,299.5202941894531,291.1695251464844,298.1311950683594,299.5627746582031,283.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,14.986785888671877,60.0,11.94111156463623,0.0,-8.171725340844206e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0001027222679113,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001081714508472,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,7.989518053364009e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0001081713780877,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0005131104844622,286.5491943359375,294.1499938964844,299.51593017578125,291.17510986328125,298.13446044921875,299.55889892578125,283.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,14.986796379089355,60.0,11.930625915527344,0.0,-8.168895959670408e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001025732271955,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001080145011655,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,7.97792527009733e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.000108014428406,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005123661248944,286.5292358398437,294.1499938964844,299.47967529296875,291.22412109375,298.1607971191406,299.52545166015625,283.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,14.986888885498049,60.0,11.844663619995115,0.0,-8.145187990749039e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001025732271955,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0001080145011655,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,7.97792527009733e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.000108014428406,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005123661248944,286.5292358398437,294.1499938964844,299.47967529296875,291.22412109375,298.1607971191406,299.52545166015625,283.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,14.986888885498049,60.0,11.844663619995115,0.0,-8.145187990749039e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0001024226585286,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0001078559507732,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,7.966214616317302e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001078558852896,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0005116141401231,286.5091552734375,294.1499938964844,299.44354248046875,291.277099609375,298.1859436035156,299.4908447265625,283.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,14.986982345581056,60.0,11.760934829711914,0.0,-8.12127325389156e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0001024226585286,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0001078559507732,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,7.966214616317302e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001078558852896,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0005116141401231,286.5091552734375,294.1499938964844,299.44354248046875,291.277099609375,298.1859436035156,299.4908447265625,283.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,14.986982345581056,60.0,11.760934829711914,0.0,-8.12127325389156e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0001022708020173,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001076960397767,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,7.954403554322198e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0001076959670172,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0005108556943014,286.48895263671875,294.1499938964844,299.4074401855469,291.3333435058594,298.20977783203125,299.45574951171875,283.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,14.987075805664062,60.0,11.679450035095217,0.0,-8.09718940786297e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0001022708020173,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001076960397767,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,7.954403554322198e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.0001076959670172,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0005108556943014,286.48895263671875,294.1499938964844,299.4074401855469,291.3333435058594,298.20977783203125,299.45574951171875,283.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,14.987075805664062,60.0,11.679450035095217,0.0,-8.09718940786297e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,0.0001021944844978,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0001076156695489,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,7.948467100504786e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,0.0001076156040653,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,0.0005104745505377,286.4788513183594,294.1499938964844,299.3894348144531,291.36248779296875,298.22125244140625,299.4381103515625,283.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,14.987122535705566,60.0,11.639507293701172,0.0,-8.085099523214012e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0001021179923554,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001075351246981,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,7.94251827755943e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001075350592145,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0005100925336591,286.4686889648437,294.1499938964844,299.3714294433594,291.3921813964844,298.232421875,299.42047119140625,283.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,14.987170219421388,60.0,11.600080490112305,0.0,-8.07299187499666e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001019647243083,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0001073737221304,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,7.930597348604351e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001073736566468,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,0.0005093270447105,286.4483947753906,294.1499938964844,299.3354797363281,291.45294189453125,298.2539367675781,299.3851318359375,283.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,14.987264633178713,60.0,11.52268409729004,0.0,-8.04875739390809e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0001019647243083,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0001073737221304,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,7.930597348604351e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001073736566468,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,0.0005093270447105,286.4483947753906,294.1499938964844,299.3354797363281,291.45294189453125,298.2539367675781,299.3851318359375,283.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,14.987264633178713,60.0,11.52268409729004,0.0,-8.04875739390809e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001018115726765,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001072124505299,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,7.91868515079841e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001072123850462,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0005085621378384,286.4280700683594,294.1499938964844,299.2995300292969,291.5149841308594,298.2742919921875,299.34979248046875,284.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,14.987360000610352,60.0,11.447285652160645,0.0,-8.02457833515291e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001018115726765,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001072124505299,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,7.91868515079841e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001072123850462,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0005085621378384,286.4280700683594,294.1499938964844,299.2995300292969,291.5149841308594,298.2742919921875,299.34979248046875,284.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,14.987360000610352,60.0,11.447285652160645,0.0,-8.02457833515291e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001016592068481,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001070520011126,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,7.906834071036428e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0001070519356289,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0005078011308796,286.4077453613281,294.1499938964844,299.2635803222656,291.5776672363281,298.2935485839844,299.3144836425781,284.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,14.98745346069336,60.0,11.373842239379885,0.0,-8.000559859056011e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001016592068481,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001070520011126,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,7.906834071036428e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0001070519356289,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0005078011308796,286.4077453613281,294.1499938964844,299.2635803222656,291.5776672363281,298.2935485839844,299.3144836425781,284.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,14.98745346069336,60.0,11.373842239379885,0.0,-8.000559859056011e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.0001015199304674,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001069053396349,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,7.896001625340432e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001069052741513,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0005071055493317,286.387451171875,294.1499938964844,299.2276306152344,291.64031982421875,298.3117370605469,299.2791748046875,284.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427143037319,0.0,0.0,0.0,14.987540245056152,60.0,11.302788734436035,0.0,-7.978636062944133e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,0.0001015199304674,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0001069053396349,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,7.896001625340432e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001069052741513,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0005071055493317,286.387451171875,294.1499938964844,299.2276306152344,291.64031982421875,298.3117370605469,299.2791748046875,284.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427143037319,0.0,0.0,0.0,14.987540245056152,60.0,11.302788734436035,0.0,-7.978636062944133e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,0.0001014651061268,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001068476049113,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,7.891737186582759e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001068475394276,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0005068317404948,286.3772888183594,294.1499938964844,299.2096252441406,291.6714782714844,298.3204040527344,299.261474609375,284.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357414895333932e-08,0.0010811692336574,-0.039263904094696,0.0,0.0,0.0,14.987573623657228,60.0,11.268980026245115,0.0,-7.970011495217477e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,0.0001014167282846,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,0.000106796658656,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,7.887974788900465e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001067966004484,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0005065901204943,286.3671569824219,294.1499938964844,299.191650390625,291.702392578125,298.3288269042969,299.2437744140625,284.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297063171715308e-08,0.0010806531645357,-0.0391061156988143,0.0,0.0,0.0,14.987604141235352,60.0,12.148990631103516,0.0,-7.96240442468843e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0001013336950563,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.0001067092234734,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,7.881515921326354e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001067091579898,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.000506175449118,286.3477478027344,294.1499938964844,299.15704345703125,291.76080322265625,298.3442687988281,299.2096862792969,284.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797824943438,1.5193464264484646e-08,0.0010797673603519,-0.0388352461159229,0.0,0.0,0.0,14.98765468597412,60.0,14.443197250366213,0.0,-7.949355307346195e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0001013303335639,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.000106705680082,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,7.881254714448005e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.0001067056218744,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0005061586853116,286.346923828125,294.1499938964844,299.15557861328125,291.76318359375,298.34490966796875,299.2082824707031,284.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797466384246,1.5189270285986822e-08,0.0010797315044328,-0.0388242788612842,0.0,0.0,0.0,14.98765754699707,60.0,14.49141788482666,0.0,-7.948827374093528e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0001012445645756,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0001066153636202,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,7.874584116507322e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001066153054125,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.000505730335135,286.3267517089844,294.1499938964844,299.1194763183594,291.8221740722656,298.3599548339844,299.17266845703125,284.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788165964186,-0.0385444983839988,0.0,0.0,0.0,14.987709999084473,60.0,14.925952911376951,0.0,-7.935360457622664e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,0.0001012445645756,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0001066153636202,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,7.874584116507322e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001066153054125,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.000505730335135,286.3267517089844,294.1499938964844,299.1194763183594,291.8221740722656,298.3599548339844,299.17266845703125,284.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788165964186,-0.0385444983839988,0.0,0.0,0.0,14.987709999084473,60.0,14.925952911376951,0.0,-7.935360457622664e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001011466811178,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001065122851287,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.86697055445984e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.000106512226921,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0005052415071986,286.306640625,294.1499938964844,299.083251953125,291.8786926269531,298.37408447265625,299.13702392578125,284.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,14.987771034240724,60.0,15.000221252441406,0.0,-7.92000705018836e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001011466811178,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001065122851287,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.86697055445984e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.000106512226921,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,0.0005052415071986,286.306640625,294.1499938964844,299.083251953125,291.8786926269531,298.37408447265625,299.13702392578125,284.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,14.987771034240724,60.0,15.000221252441406,0.0,-7.92000705018836e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001010305859381,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0001063900417648,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,7.857941091060638e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001063899762812,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0005046617006883,286.2865905761719,294.1499938964844,299.04693603515625,291.9322204589844,298.38720703125,299.101318359375,284.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,14.987842559814451,60.0,14.99949073791504,0.0,-7.90182070886658e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001010305859381,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0001063900417648,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,7.857941091060638e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001063899762812,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0005046617006883,286.2865905761719,294.1499938964844,299.04693603515625,291.9322204589844,298.38720703125,299.101318359375,284.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,14.987842559814451,60.0,14.99949073791504,0.0,-7.90182070886658e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0001009656552923,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001063216623151,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,7.852890848880634e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001063216041075,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0005043374258093,286.276611328125,294.1499938964844,299.0287170410156,291.9576721191406,298.3934326171875,299.0834350585937,284.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,14.987882614135742,60.0,14.991046905517578,0.0,-7.891659237202475e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
