time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.0001008967228699,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.000106249070086,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,7.847529195714742e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001062490118783,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.000503993127495,286.26666259765625,294.1499938964844,299.010498046875,291.982177734375,298.3994140625,299.0655517578125,284.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,14.98792552947998,60.0,14.980213165283203,0.0,-7.880878882815524e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001007499449769,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001060945069184,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,7.836113218218088e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001060944487107,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0005032600020058,286.2468566894531,294.1499938964844,298.973876953125,292.0279541015625,298.4106750488281,299.0297546386719,284.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,14.98801612854004,60.0,14.952957153320312,0.0,-7.85795037927528e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0001007499449769,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001060945069184,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,7.836113218218088e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001060944487107,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,0.0005032600020058,286.2468566894531,294.1499938964844,298.973876953125,292.0279541015625,298.4106750488281,299.0297546386719,284.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,14.98801612854004,60.0,14.952957153320312,0.0,-7.85795037927528e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001005977319437,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001059342248481,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,7.82427450758405e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001059341666405,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0005024998099543,286.2271728515625,294.1499938964844,298.9371032714844,292.0690002441406,298.4210205078125,298.993896484375,284.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275625126458637e-08,0.0010719196870923,-0.0364351049065589,0.0,0.0,0.0,14.988110542297363,60.0,14.919560432434082,0.0,-7.834209725388065e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001005977319437,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,0.0001059342248481,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,7.82427450758405e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001059341666405,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0005024998099543,286.2271728515625,294.1499938964844,298.9371032714844,292.0690002441406,298.4210205078125,298.993896484375,284.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275625126458637e-08,0.0010719196870923,-0.0364351049065589,0.0,0.0,0.0,14.988110542297363,60.0,14.919560432434082,0.0,-7.834209725388065e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.000100448676676,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001057772606145,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,7.81268099672161e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001057772024068,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0005017553339712,286.2076110839844,294.1499938964844,298.900146484375,292.10479736328125,298.430419921875,298.9579467773437,284.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703445877879,1.4089772015779545e-08,0.001070330501534,-0.0359490253031253,0.0,0.0,0.0,14.988202095031738,60.0,14.880664825439451,0.0,-7.810995583668048e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.000100448676676,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001057772606145,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,7.81268099672161e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001057772024068,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0005017553339712,286.2076110839844,294.1499938964844,298.900146484375,292.10479736328125,298.430419921875,298.9579467773437,284.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703445877879,1.4089772015779545e-08,0.001070330501534,-0.0359490253031253,0.0,0.0,0.0,14.988202095031738,60.0,14.880664825439451,0.0,-7.810995583668048e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001003107317956,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,0.0001056319961207,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.801951869623736e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.000105631945189,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0005010663880966,286.188232421875,294.1499938964844,298.86297607421875,292.134765625,298.4388122558594,298.9217834472656,284.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688735637813,1.3917762942128322e-08,0.001068859710358,-0.0354991294443607,0.0,0.0,0.0,14.988287925720217,60.0,14.836382865905762,0.0,-7.789542166847242e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001003107317956,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,0.0001056319961207,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.801951869623736e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,0.000105631945189,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0005010663880966,286.188232421875,294.1499938964844,298.86297607421875,292.134765625,298.4388122558594,298.9217834472656,284.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688735637813,1.3917762942128322e-08,0.001068859710358,-0.0354991294443607,0.0,0.0,0.0,14.988287925720217,60.0,14.836382865905762,0.0,-7.789542166847242e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001002478529699,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001055657849065,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,7.797060970915481e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001055657266988,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0005007522995583,286.1786193847656,294.1499938964844,298.84429931640625,292.1473999023437,298.4426574707031,298.9036560058594,284.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682030115276,1.3839351886701934e-08,0.0010681892745196,-0.0352940373122692,0.0,0.0,0.0,14.988326072692873,60.0,14.812422752380373,0.0,-7.77977220423054e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001001902710413,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001055051470757,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,7.792582619003952e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.000105505088868,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0005004647537134,286.16900634765625,294.1499938964844,298.8255615234375,292.15838623046875,298.4462585449219,298.88543701171875,284.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588920705,1.376754266146918e-08,0.001067575183697,-0.0351062081754207,0.0,0.0,0.0,14.988362312316896,60.0,14.787208557128906,0.0,-7.770830023901e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001000941047095,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.0001054038802976,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,7.785102934576571e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.00010540382209,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0004999844240956,286.14996337890625,294.1499938964844,298.78790283203125,292.1750793457031,298.4528503417969,298.8487854003906,284.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665631853044,1.3647597718602356e-08,0.0010665495647117,-0.0347924642264843,0.0,0.0,0.0,14.988421440124512,60.0,14.732338905334473,0.0,-7.755905073736359e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001000941047095,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.0001054038802976,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,7.785102934576571e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.00010540382209,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0004999844240956,286.14996337890625,294.1499938964844,298.78790283203125,292.1750793457031,298.4528503417969,298.8487854003906,284.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665631853044,1.3647597718602356e-08,0.0010665495647117,-0.0347924642264843,0.0,0.0,0.0,14.988421440124512,60.0,14.732338905334473,0.0,-7.755905073736359e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.000100022101833,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001053280575433,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.779502630000934e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001053279993357,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0004996248753741,286.13104248046875,294.1499938964844,298.75,292.1843566894531,298.4586181640625,298.8118591308594,284.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794727765,1.3557763800520206e-08,0.0010657811071723,-0.0345574729144573,0.0,0.0,0.0,14.988466262817385,60.0,14.671652793884276,0.0,-7.74473676301568e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.000100022101833,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001053280575433,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,7.779502630000934e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001053279993357,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,0.0004996248753741,286.13104248046875,294.1499938964844,298.75,292.1843566894531,298.4586181640625,298.8118591308594,284.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794727765,1.3557763800520206e-08,0.0010657811071723,-0.0345574729144573,0.0,0.0,0.0,14.988466262817385,60.0,14.671652793884276,0.0,-7.74473676301568e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,9.9969060102012e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001052722072927,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,7.775377162033692e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.000105272149085,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0004993600305169,286.1123046875,294.1499938964844,298.7117614746094,292.1893615722656,298.46356201171875,298.7745666503906,284.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,14.98849868774414,60.0,14.606231689453123,0.0,-7.736511520306524e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583801269531,0.0,0.0,9.9969060102012e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001052722072927,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,7.775377162033692e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.000105272149085,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0004993600305169,286.1123046875,294.1499938964844,298.7117614746094,292.1893615722656,298.46356201171875,298.7745666503906,284.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,14.98849868774414,60.0,14.606231689453123,0.0,-7.736511520306524e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.991964907385408e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001052201696438,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,7.77153400122188e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001052201187121,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0004991132300347,286.0937194824219,294.1499938964844,298.67315673828125,292.19366455078125,298.46759033203125,298.7368469238281,284.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429880318938105e-08,0.0010646877344697,-0.0342229455709457,0.0,0.0,0.0,14.988529205322266,60.0,14.540657043457031,0.0,-7.728851159072293e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.991964907385408e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001052201696438,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,7.77153400122188e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001052201187121,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0004991132300347,286.0937194824219,294.1499938964844,298.67315673828125,292.19366455078125,298.46759033203125,298.7368469238281,284.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429880318938105e-08,0.0010646877344697,-0.0342229455709457,0.0,0.0,0.0,14.988529205322266,60.0,14.540657043457031,0.0,-7.728851159072293e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.98966715997085e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001051959698088,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,7.769746298436075e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0001051959188771,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.000498998502735,286.08453369140625,294.1499938964844,298.6537475585937,292.195556640625,298.4692687988281,298.7178649902344,284.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064455951564,1.3401197485052307e-08,0.001064442563802,-0.0341479107737541,0.0,0.0,0.0,14.988543510437012,60.0,14.50849151611328,0.0,-7.725290629423398e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,9.987477824324742e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001051729195751,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.768043724354357e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,0.0001051728686434,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0004988892469555,286.0753479003906,294.1499938964844,298.6342468261719,292.1972961425781,298.47076416015625,298.69879150390625,284.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642223060131,1.3373866458721297e-08,0.001064208918251,-0.034076415002346,0.0,0.0,0.0,14.98855686187744,60.0,14.476832389831545,0.0,-7.72189849840288e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.983408381231128e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0001051300641847,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,7.764878682792187e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.000105130013253,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0004986859858036,286.05712890625,294.1499938964844,298.5950012207031,292.2002258300781,298.47314453125,298.6603698730469,284.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,14.988582611083984,60.0,14.414901733398438,0.0,-7.715593142165744e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,9.983408381231128e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0001051300641847,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,7.764878682792187e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.000105130013253,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0004986859858036,286.05712890625,294.1499938964844,298.5950012207031,292.2002258300781,298.47314453125,298.6603698730469,284.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,14.988582611083984,60.0,14.414901733398438,0.0,-7.715593142165744e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.97977185761556e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001050917708198,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.762050518067554e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001050917271641,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0004985044361092,286.03912353515625,294.1499938964844,298.5555114746094,292.2025146484375,298.4747314453125,298.6216735839844,284.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,14.988604545593262,60.0,14.354972839355469,0.0,-7.709960669899375e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.97977185761556e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001050917708198,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.762050518067554e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001050917271641,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0004985044361092,286.03912353515625,294.1499938964844,298.5555114746094,292.2025146484375,298.4747314453125,298.6216735839844,284.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,14.988604545593262,60.0,14.354972839355469,0.0,-7.709960669899375e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.976549335988238e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001050578430294,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,7.759543950669467e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0001050577920977,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,0.0004983435501344,286.0212707519531,294.1499938964844,298.5157470703125,292.20416259765625,298.4755249023437,298.5826416015625,284.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,14.988624572753906,60.0,14.296993255615234,0.0,-7.704969817723396e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,9.976549335988238e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001050578430294,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,7.759543950669467e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0001050577920977,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,0.0004983435501344,286.0212707519531,294.1499938964844,298.5157470703125,292.20416259765625,298.4755249023437,298.5826416015625,284.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,14.988624572753906,60.0,14.296993255615234,0.0,-7.704969817723396e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.973731357604264e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001050281643983,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,7.757351704640314e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0001050281134666,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.000498202862218,286.00360107421875,294.1499938964844,298.4757385253906,292.2052001953125,298.4755554199219,298.5433044433594,284.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,14.988642692565918,60.0,14.240869522094728,0.0,-7.700604243154886e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,9.973731357604264e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001050281643983,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,7.757351704640314e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0001050281134666,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.000498202862218,286.00360107421875,294.1499938964844,298.4757385253906,292.2052001953125,298.4755554199219,298.5433044433594,284.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,14.988642692565918,60.0,14.240869522094728,0.0,-7.700604243154886e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,9.972509724320844e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0001050153005053,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,7.756401464575902e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,0.0001050152495736,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004981418605893,285.994873046875,294.1499938964844,298.4556884765625,292.2055053710937,298.4751892089844,298.5235290527344,284.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,14.98865032196045,60.0,14.213655471801758,0.0,-7.698712067849557e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.971364488592371e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0001050032442435,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.755510887363926e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001050031933118,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0004980847006663,285.9861755371094,294.1499938964844,298.435546875,292.20562744140625,298.4746398925781,298.5036926269531,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256792532362e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,14.988656997680664,60.0,14.186883926391602,0.0,-7.696937842638364e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,9.969258826458828e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001049810671247,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,7.753873069304973e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.000104981023469,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0004979795776307,285.9689025878906,294.1499938964844,298.3951721191406,292.2054748535156,298.4731750488281,298.4638671875,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,14.988670349121094,60.0,14.134188652038574,0.0,-7.693675030395752e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,9.969258826458828e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001049810671247,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,7.753873069304973e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.000104981023469,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0004979795776307,285.9689025878906,294.1499938964844,298.3951721191406,292.2054748535156,298.4731750488281,298.4638671875,284.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,14.988670349121094,60.0,14.134188652038574,0.0,-7.693675030395752e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.967607911676168e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.000104963684862,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,7.75258886278607e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0001049636339303,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0004978972137905,285.9518127441406,294.1499938964844,298.3546447753906,292.2047424316406,298.47100830078125,298.4238586425781,284.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620987741276,1.312556108246099e-08,0.0010620856191962,-0.0334268324077129,0.0,0.0,0.0,14.988679885864258,60.0,14.082804679870604,0.0,-7.69111494491881e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.967607911676168e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.000104963684862,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,7.75258886278607e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0001049636339303,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0004978972137905,285.9518127441406,294.1499938964844,298.3546447753906,292.2047424316406,298.47100830078125,298.4238586425781,284.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620987741276,1.312556108246099e-08,0.0010620856191962,-0.0334268324077129,0.0,0.0,0.0,14.988679885864258,60.0,14.082804679870604,0.0,-7.69111494491881e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.966291690943764e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001049498241627,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.751565135549754e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.000104949780507,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.000497831555549,285.9349060058594,294.1499938964844,298.3139953613281,292.2034606933594,298.4681091308594,298.3836364746094,284.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619576787576,1.3109064056493482e-08,0.0010619445238262,-0.0333836749196052,0.0,0.0,0.0,14.988688468933104,60.0,14.032856941223145,0.0,-7.689072134553498e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.966291690943764e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001049498241627,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.751565135549754e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.000104949780507,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.000497831555549,285.9349060058594,294.1499938964844,298.3139953613281,292.2034606933594,298.4681091308594,298.3836364746094,284.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619576787576,1.3109064056493482e-08,0.0010619445238262,-0.0333836749196052,0.0,0.0,0.0,14.988688468933104,60.0,14.032856941223145,0.0,-7.689072134553498e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.965306526282802e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001049394486472,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,7.75079897721298e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001049394049914,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0004977823700755,285.9181823730469,294.1499938964844,298.2732238769531,292.20166015625,298.464599609375,298.34326171875,284.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106185185723,1.3096693507463897e-08,0.0010618387022987,-0.0333513095974922,0.0,0.0,0.0,14.988694190979004,60.0,13.983965873718262,0.0,-7.6875402044152e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.965306526282802e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001049394486472,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,7.75079897721298e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001049394049914,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0004977823700755,285.9181823730469,294.1499938964844,298.2732238769531,292.20166015625,298.464599609375,298.34326171875,284.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106185185723,1.3096693507463897e-08,0.0010618387022987,-0.0333513095974922,0.0,0.0,0.0,14.988694190979004,60.0,13.983965873718262,0.0,-7.6875402044152e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
