time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,9.964950004359709e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,0.000104935694253,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,7.75052176322788e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001049356505973,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.000497764616739,285.9098815917969,294.1499938964844,298.2528076171875,292.2005615234375,298.46258544921875,298.322998046875,284.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092203765552313e-08,0.0010618004016578,-0.0333395637571811,0.0,0.0,0.0,14.988697052001951,60.0,13.95999240875244,0.0,-7.6869838494531e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.96467424556613e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001049327911459,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,7.750307122478262e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,0.0001049327474902,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,0.000497750879731,285.9016418457031,294.1499938964844,298.2323913574219,292.1993103027344,298.4603881835937,298.3027038574219,284.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617837542667,1.3088719441611827e-08,0.0010617705993354,-0.0333304479718208,0.0,0.0,0.0,14.988698959350586,60.0,13.936321258544922,0.0,-7.686552550012493e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,9.964399214368314e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,0.0001049298953148,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,7.750093209324405e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001049298516591,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0004977372009307,285.8853454589844,294.1499938964844,298.1914978027344,292.1965026855469,298.4554138183594,298.2620544433594,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085197814177718e-08,0.001061740447767,-0.0333212353289127,0.0,0.0,0.0,14.988699913024902,60.0,13.889933586120604,0.0,-7.686116987315472e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,9.964399214368314e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,0.0001049298953148,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,7.750093209324405e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001049298516591,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0004977372009307,285.8853454589844,294.1499938964844,298.1914978027344,292.1965026855469,298.4554138183594,298.2620544433594,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085197814177718e-08,0.001061740447767,-0.0333212353289127,0.0,0.0,0.0,14.988699913024902,60.0,13.889933586120604,0.0,-7.686116987315472e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,9.964393393602222e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001049298371071,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.750088116154075e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001049297934514,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0004977369681,285.86920166015625,294.1499938964844,298.15057373046875,292.1932067871094,298.4497985839844,298.2212829589844,284.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085034389348492e-08,0.0010617389343678,-0.0333208069205284,0.0,0.0,0.0,14.988699913024902,60.0,13.844613075256348,0.0,-7.686096381576135e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,9.964393393602222e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001049298371071,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,7.750088116154075e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001049297934514,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0004977369681,285.86920166015625,294.1499938964844,298.15057373046875,292.1932067871094,298.4497985839844,298.2212829589844,284.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085034389348492e-08,0.0010617389343678,-0.0333208069205284,0.0,0.0,0.0,14.988699913024902,60.0,13.844613075256348,0.0,-7.686096381576135e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,9.964726632460952e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001049333441187,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,7.750347867840901e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.000104933300463,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0004977536736987,285.8533020019531,294.1499938964844,298.109619140625,292.1894226074219,298.4435119628906,298.1804504394531,284.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.3089095141083362e-08,0.0010617737425491,-0.0333314314484596,0.0,0.0,0.0,14.98869800567627,60.0,13.800265312194824,0.0,-7.686599445833053e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,9.964726632460952e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001049333441187,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,7.750347867840901e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.000104933300463,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0004977536736987,285.8533020019531,294.1499938964844,298.109619140625,292.1894226074219,298.4435119628906,298.1804504394531,284.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.3089095141083362e-08,0.0010617737425491,-0.0333314314484596,0.0,0.0,0.0,14.98869800567627,60.0,13.800265312194824,0.0,-7.686599445833053e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.965366916731e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001049400889314,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.750845543341711e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001049400452757,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0004977857461199,285.83758544921875,294.1499938964844,298.0687255859375,292.1852111816406,298.43658447265625,298.1395568847656,284.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096985718163978e-08,0.0010618411470204,-0.0333520732820034,0.0,0.0,0.0,14.988694190979004,60.0,13.756839752197266,0.0,-7.687576442094723e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.965366916731e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001049400889314,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.750845543341711e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001049400452757,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0004977857461199,285.83758544921875,294.1499938964844,298.0687255859375,292.1852111816406,298.43658447265625,298.1395568847656,284.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096985718163978e-08,0.0010618411470204,-0.0333520732820034,0.0,0.0,0.0,14.988694190979004,60.0,13.756839752197266,0.0,-7.687576442094723e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,9.965791105059908e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001049445563694,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.751175871817395e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001049445127137,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0004978069919161,285.8298034667969,294.1499938964844,298.0482788085937,292.1829528808594,298.4328918457031,298.1191101074219,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102230411732307e-08,0.0010618860833346,-0.0333657972514629,0.0,0.0,0.0,14.988692283630373,60.0,13.735433578491213,0.0,-7.688225878155208e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,9.966309153242035e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001049500133376,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,7.75157823227346e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.0001049499696819,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0004978328943252,285.82208251953125,294.1499938964844,298.02783203125,292.1805725097656,298.4290466308594,298.0986633300781,284.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619539534673,1.3108639507208864e-08,0.0010619409149512,-0.0333825647830963,0.0,0.0,0.0,14.988688468933104,60.0,13.714225769042969,0.0,-7.689019554391052e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.967621008399874e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001049638231052,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,7.752598321530968e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,0.0001049637867254,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0004978984943591,285.8067932128906,294.1499938964844,297.987060546875,292.175537109375,298.4208374023437,298.0577697753906,284.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620929533615,1.3124895836824637e-08,0.0010620797984302,-0.0334250926971435,0.0,0.0,0.0,14.988680839538574,60.0,13.672473907470703,0.0,-7.69103252196146e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.967621008399874e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001049638231052,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,7.752598321530968e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,0.0001049637867254,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0004978984943591,285.8067932128906,294.1499938964844,297.987060546875,292.175537109375,298.4208374023437,298.0577697753906,284.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620929533615,1.3124895836824637e-08,0.0010620797984302,-0.0334250926971435,0.0,0.0,0.0,14.988680839538574,60.0,13.672473907470703,0.0,-7.69103252196146e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,9.969216625904664e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001049806305672,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,7.753839599899948e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001049805869115,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0004979782388545,285.79168701171875,294.1499938964844,297.94635009765625,292.17010498046875,298.4120483398437,298.01690673828125,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144692445621333e-08,0.0010622490663081,-0.0334768816828727,0.0,0.0,0.0,14.988670349121094,60.0,13.631503105163574,0.0,-7.69348460494257e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,9.969216625904664e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001049806305672,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,7.753839599899948e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001049805869115,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0004979782388545,285.79168701171875,294.1499938964844,297.94635009765625,292.17010498046875,298.4120483398437,298.01690673828125,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144692445621333e-08,0.0010622490663081,-0.0334768816828727,0.0,0.0,0.0,14.988670349121094,60.0,13.631503105163574,0.0,-7.69348460494257e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.971169492928313e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001050011924235,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,7.755358092254028e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001050011487677,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0004980758531019,285.7767944335937,294.1499938964844,297.90576171875,292.164306640625,298.40264892578125,297.97607421875,284.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624695569276,1.3168937051943884e-08,0.0010624564019963,-0.0335403122007846,0.0,0.0,0.0,14.988658905029297,60.0,13.591265678405762,0.0,-7.696488069086629e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.971169492928313e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001050011924235,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,7.755358092254028e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001050011487677,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0004980758531019,285.7767944335937,294.1499938964844,297.90576171875,292.164306640625,298.40264892578125,297.97607421875,284.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624695569276,1.3168937051943884e-08,0.0010624564019963,-0.0335403122007846,0.0,0.0,0.0,14.988658905029297,60.0,13.591265678405762,0.0,-7.696488069086629e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,9.973446140065788e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001050251667038,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,7.75712906033732e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.000105025130324,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0004981896490789,285.7621154785156,294.1499938964844,297.8653259277344,292.1581726074219,298.39263916015625,297.93536376953125,284.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197223758254497e-08,0.0010626981966197,-0.0336143113672733,0.0,0.0,0.0,14.98864459991455,60.0,13.551739692687988,0.0,-7.699993176402131e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,9.973446140065788e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001050251667038,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,7.75712906033732e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.000105025130324,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0004981896490789,285.7621154785156,294.1499938964844,297.8653259277344,292.1581726074219,298.39263916015625,297.93536376953125,284.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197223758254497e-08,0.0010626981966197,-0.0336143113672733,0.0,0.0,0.0,14.98864459991455,60.0,13.551739692687988,0.0,-7.699993176402131e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,9.97470269794576e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001050383943947,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,7.758106221444905e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.000105038358015,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0004982523969374,285.7548522949219,294.1499938964844,297.8451538085937,292.15496826171875,298.387451171875,297.9150085449219,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628449963405,1.3212835270337564e-08,0.0010628318414092,-0.0336551517248153,0.0,0.0,0.0,14.98863697052002,60.0,13.53222370147705,0.0,-7.701927984271607e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.976051660487428e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.00010505260434,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,7.75915541453287e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001050525679602,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0004983198596164,285.74761962890625,294.1499938964844,297.8250427246094,292.1517028808594,298.3821105957031,297.89471435546875,284.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988420017,1.3229607631615181e-08,0.0010629751486703,-0.0336990319192409,0.0,0.0,0.0,14.988628387451172,60.0,13.51286792755127,0.0,-7.704006321773704e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,9.979020251194017e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0001050838691298,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,7.761464803479612e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001050838254741,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004984681727364,285.7333679199219,294.1499938964844,297.78497314453125,292.1448974609375,298.3710021972656,297.8542175292969,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633040219545,1.32665149976674e-08,0.0010632907506078,-0.0337955839931964,0.0,0.0,0.0,14.98861026763916,60.0,13.474668502807615,0.0,-7.708582216991999e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,9.979020251194017e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,0.0001050838691298,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,7.761464803479612e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001050838254741,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004984681727364,285.7333679199219,294.1499938964844,297.78497314453125,292.1448974609375,298.3710021972656,297.8542175292969,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633040219545,1.32665149976674e-08,0.0010632907506078,-0.0337955839931964,0.0,0.0,0.0,14.98861026763916,60.0,13.474668502807615,0.0,-7.708582216991999e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,9.982283518183976e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001051182262017,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.764002657495439e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0001051181898219,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0004986312706023,285.71929931640625,294.1499938964844,297.7451171875,292.1378173828125,298.3593444824219,297.8138732910156,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,14.988590240478516,60.0,13.437098503112791,0.0,-7.713614280646652e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,9.982283518183976e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001051182262017,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.764002657495439e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0001051181898219,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0004986312706023,285.71929931640625,294.1499938964844,297.7451171875,292.1378173828125,298.3593444824219,297.8138732910156,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.33070914287714e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,14.988590240478516,60.0,13.437098503112791,0.0,-7.713614280646652e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,9.98585601337254e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001051558501785,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.766781345708296e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001051558137987,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0004988097934983,285.7054443359375,294.1499938964844,297.7055053710937,292.1304626464844,298.34716796875,297.7737121582031,284.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030919224,1.3351532324179516e-08,0.0010640176478773,-0.0340179875493049,0.0,0.0,0.0,14.988568305969238,60.0,13.400099754333496,0.0,-7.719127381733416e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,9.98585601337254e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001051558501785,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.766781345708296e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001051558137987,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0004988097934983,285.7054443359375,294.1499938964844,297.7055053710937,292.1304626464844,298.34716796875,297.7737121582031,284.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030919224,1.3351532324179516e-08,0.0010640176478773,-0.0340179875493049,0.0,0.0,0.0,14.988568305969238,60.0,13.400099754333496,0.0,-7.719127381733416e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,9.989696991397068e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001051962972269,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,7.769768126308918e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001051962608471,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0004990017041563,285.6918029785156,294.1499938964844,297.6661682128906,292.12286376953125,298.33447265625,297.7337646484375,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399306553196766e-08,0.0010644261492416,-0.0341429635882377,0.0,0.0,0.0,14.988544464111328,60.0,13.363641738891602,0.0,-7.725055439777861e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,9.989696991397068e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001051962972269,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,7.769768126308918e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001051962608471,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0004990017041563,285.6918029785156,294.1499938964844,297.6661682128906,292.12286376953125,298.33447265625,297.7337646484375,284.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399306553196766e-08,0.0010644261492416,-0.0341429635882377,0.0,0.0,0.0,14.988544464111328,60.0,13.363641738891602,0.0,-7.725055439777861e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.991706610890104e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001052174629876,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,7.771331729600206e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001052174266078,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0004991021123714,285.6850280761719,294.1499938964844,297.6466064453125,292.11895751953125,298.32794189453125,297.7138671875,284.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646533919498,1.3424314104781844e-08,0.0010646400041878,-0.034208383411169,0.0,0.0,0.0,14.988532066345217,60.0,13.345601081848145,0.0,-7.728159800990397e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,9.99377152766101e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0001052392035489,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,7.772937533445656e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,0.0001052391671692,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0004992052563466,285.6783447265625,294.1499938964844,297.6271057128906,292.114990234375,298.3212890625,297.69403076171875,284.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648730676621,1.3449998448322732e-08,0.0010648595634847,-0.0342755727469921,0.0,0.0,0.0,14.988519668579102,60.0,13.327670097351074,0.0,-7.731349427331224e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.998164750868456e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001052854713634,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,7.776354323141277e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001052854349836,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0004994248156435,285.66510009765625,294.1499938964844,297.58837890625,292.10693359375,298.3076171875,297.6546936035156,284.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653404751792,1.3504668494590533e-08,0.0010653269710019,-0.0344185829162597,0.0,0.0,0.0,14.988492012023926,60.0,13.292393684387209,0.0,-7.738139373714149e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.998164750868456e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0001052854713634,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,7.776354323141277e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001052854349836,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0004994248156435,285.66510009765625,294.1499938964844,297.58837890625,292.10693359375,298.3076171875,297.6546936035156,284.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653404751792,1.3504668494590533e-08,0.0010653269710019,-0.0344185829162597,0.0,0.0,0.0,14.988492012023926,60.0,13.292393684387209,0.0,-7.738139373714149e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0001000265256152,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001053327214322,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,7.7798446000088e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001053326850524,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0004996489733457,285.6520690917969,294.1499938964844,297.54998779296875,292.09869384765625,298.2934875488281,297.6156005859375,284.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658177779987,1.3560502942766561e-08,0.0010658042738214,-0.0345646403729915,0.0,0.0,0.0,14.98846435546875,60.0,13.257445335388184,0.0,-7.74507711298611e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0001000265256152,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001053327214322,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,7.7798446000088e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001053326850524,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0004996489733457,285.6520690917969,294.1499938964844,297.54998779296875,292.09869384765625,298.2934875488281,297.6156005859375,284.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658177779987,1.3560502942766561e-08,0.0010658042738214,-0.0345646403729915,0.0,0.0,0.0,14.98846435546875,60.0,13.257445335388184,0.0,-7.74507711298611e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001000824777293,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001053916494129,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,7.784196350257844e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001053916130331,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0004999285447411,285.63922119140625,294.1499938964844,297.513671875,292.0914306640625,298.2789611816406,297.5772705078125,284.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664132423698,1.3630150341725766e-08,0.0010663996217772,-0.0347468256950378,0.0,0.0,0.0,14.98843002319336,60.0,13.224404335021973,0.0,-7.753735076221346e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001000824777293,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001053916494129,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,7.784196350257844e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001053916130331,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0004999285447411,285.63922119140625,294.1499938964844,297.513671875,292.0914306640625,298.2789611816406,297.5772705078125,284.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664132423698,1.3630150341725766e-08,0.0010663996217772,-0.0347468256950378,0.0,0.0,0.0,14.98843002319336,60.0,13.224404335021973,0.0,-7.753735076221346e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001001625714707,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001054759850376,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,7.790426025167108e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0001054759559337,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0005003286642022,285.6265869140625,294.1499938964844,297.4809875488281,292.0862731933594,298.2640686035156,297.5408630371094,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672661010175,1.3729870573797598e-08,0.0010672523640096,-0.0350076705217361,0.0,0.0,0.0,14.988380432128906,60.0,13.19653034210205,0.0,-7.766141152387719e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
