time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0001001625714707,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001054759850376,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,7.790426025167108e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0001054759559337,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0005003286642022,285.6265869140625,294.1499938964844,297.4809875488281,292.0862731933594,298.2640686035156,297.5408630371094,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672661010175,1.3729870573797598e-08,0.0010672523640096,-0.0350076705217361,0.0,0.0,0.0,14.988380432128906,60.0,13.19653034210205,0.0,-7.766141152387719e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001002098651952,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001055257962434,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.794104749336839e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0001055257598636,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,0.0005005649873055,285.620361328125,294.1499938964844,297.4659118652344,292.0844421386719,298.2565002441406,297.52362060546875,284.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677699465304,1.3788770125700012e-08,0.0010677562095224,-0.035161729902029,0.0,0.0,0.0,14.988351821899414,60.0,13.184946060180664,0.0,-7.77347253233529e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0001002602948574,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.000105578903458,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,7.798027218086645e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001055788670782,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0005008169100619,285.6141662597656,294.1499938964844,297.4516296386719,292.0830993652344,298.2488708496094,297.5069885253906,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683070868253,1.3851570557221748e-08,0.001068293233402,-0.0353259965777397,0.0,0.0,0.0,14.988320350646973,60.0,13.174741744995115,0.0,-7.78129418677054e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001003676297841,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0001056919281836,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.806374924257398e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001056918918038,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0005013531190343,285.6019287109375,294.1499938964844,297.4254455566406,292.081787109375,298.23345947265625,297.47564697265625,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985235192137681e-08,0.0010694357333704,-0.0356756076216697,0.0,0.0,0.0,14.98825454711914,60.0,13.15786361694336,0.0,-7.797954282295906e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001003676297841,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0001056919281836,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.806374924257398e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001056918918038,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0005013531190343,285.6019287109375,294.1499938964844,297.4254455566406,292.081787109375,298.23345947265625,297.47564697265625,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.3985235192137681e-08,0.0010694357333704,-0.0356756076216697,0.0,0.0,0.0,14.98825454711914,60.0,13.15786361694336,0.0,-7.797954282295906e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001004801233648,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001058103880495,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,7.815124263288453e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001058103516697,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0005019150557927,285.5898742675781,294.1499938964844,297.402099609375,292.08221435546875,298.2178649902344,297.4472351074219,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706479661166,1.4125333791525918e-08,0.0010706337634474,-0.036042034626007,0.0,0.0,0.0,14.988184928894045,60.0,13.145882606506348,0.0,-7.815435054681076e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001004801233648,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001058103880495,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,7.815124263288453e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001058103516697,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0005019150557927,285.5898742675781,294.1499938964844,297.402099609375,292.08221435546875,298.2178649902344,297.4472351074219,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706479661166,1.4125333791525918e-08,0.0010706337634474,-0.036042034626007,0.0,0.0,0.0,14.988184928894045,60.0,13.145882606506348,0.0,-7.815435054681076e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001005896410788,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001059257119777,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,7.823642226867378e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001059256828739,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0005024622078053,285.5780334472656,294.1499938964844,297.3814392089844,292.084228515625,298.2021484375,297.421630859375,284.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071814331226,1.4261723357833489e-08,0.0010718000121414,-0.0363987497985363,0.0,0.0,0.0,14.988117218017578,60.0,13.137731552124023,0.0,-7.832471737856397e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001005896410788,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001059257119777,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,7.823642226867378e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001059256828739,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0005024622078053,285.5780334472656,294.1499938964844,297.3814392089844,292.084228515625,298.2021484375,297.421630859375,284.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071814331226,1.4261723357833489e-08,0.0010718000121414,-0.0363987497985363,0.0,0.0,0.0,14.988117218017578,60.0,13.137731552124023,0.0,-7.832471737856397e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.000100689852843,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001060312424669,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,7.831436232663691e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0001060312133631,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0005029627936892,285.56640625,294.1499938964844,297.3631591796875,292.08770751953125,298.1863708496094,297.39874267578125,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728815104812,1.4386519531228714e-08,0.0010728671913966,-0.0367251299321651,0.0,0.0,0.0,14.988055229187012,60.0,13.132415771484377,0.0,-7.848077387961895e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.000100689852843,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001060312424669,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,7.831436232663691e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0001060312133631,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0005029627936892,285.56640625,294.1499938964844,297.3631591796875,292.08770751953125,298.1863708496094,297.39874267578125,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728815104812,1.4386519531228714e-08,0.0010728671913966,-0.0367251299321651,0.0,0.0,0.0,14.988055229187012,60.0,13.132415771484377,0.0,-7.848077387961895e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.000100734308944,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0001060780559782,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,7.834894495317712e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001060780268744,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0005031849141232,285.5606689453125,294.1499938964844,297.3548583984375,292.0899658203125,298.178466796875,297.3883972167969,284.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733546223491,1.4441878803950205e-08,0.0010733401868492,-0.0368699058890342,0.0,0.0,0.0,14.988027572631836,60.0,13.13064670562744,0.0,-7.85500446909282e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0001007750179269,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.0001061209259205,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,7.838060264475644e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001061208968167,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0005033882916904,285.5549621582031,294.1499938964844,297.3470458984375,292.092529296875,298.1705627441406,297.3786315917969,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737880365923,1.4492570699076168e-08,0.001073773484677,-0.0370024740695953,0.0,0.0,0.0,14.98800277709961,60.0,13.129228591918944,0.0,-7.861350326265892e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.000100845376437,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0001061950169969,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,7.843532512197271e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001061949878931,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0005037398077547,285.5437316894531,294.1499938964844,297.3328552246094,292.0985412597656,298.15478515625,297.36053466796875,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745377512648,1.4580171736611192e-08,0.0010745230829343,-0.0372315607964992,0.0,0.0,0.0,14.987958908081056,60.0,13.127095222473145,0.0,-7.8723225271915e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.000100845376437,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0001061950169969,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,7.843532512197271e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0001061949878931,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0005037398077547,285.5437316894531,294.1499938964844,297.3328552246094,292.0985412597656,298.15478515625,297.36053466796875,284.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745377512648,1.4580171736611192e-08,0.0010745230829343,-0.0372315607964992,0.0,0.0,0.0,14.987958908081056,60.0,13.127095222473145,0.0,-7.8723225271915e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.00010089911666,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001062516093952,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,7.84771254984662e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001062515730154,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0005040082614868,285.53271484375,294.1499938964844,297.3203430175781,292.1056213378906,298.1390380859375,297.3446350097656,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647062229755647e-08,0.0010750949149951,-0.0374064855277538,0.0,0.0,0.0,14.987926483154297,60.0,13.125941276550291,0.0,-7.880706220930733e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.00010089911666,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001062516093952,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,7.84771254984662e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001062515730154,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0005040082614868,285.53271484375,294.1499938964844,297.3203430175781,292.1056213378906,298.1390380859375,297.3446350097656,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647062229755647e-08,0.0010750949149951,-0.0374064855277538,0.0,0.0,0.0,14.987926483154297,60.0,13.125941276550291,0.0,-7.880706220930733e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.000100942881545,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001062976953107,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,7.851116242818534e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001062976662069,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0005042269476689,285.5218811035156,294.1499938964844,297.30926513671875,292.1136169433594,298.1233825683594,297.33062744140625,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755753610283,1.4701531547700597e-08,0.0010755606926977,-0.0375489257276058,0.0,0.0,0.0,14.98789882659912,60.0,13.125792503356934,0.0,-7.887536668249595e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.000100942881545,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001062976953107,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,7.851116242818534e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001062976662069,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0005042269476689,285.5218811035156,294.1499938964844,297.30926513671875,292.1136169433594,298.1233825683594,297.33062744140625,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755753610283,1.4701531547700597e-08,0.0010755606926977,-0.0375489257276058,0.0,0.0,0.0,14.98789882659912,60.0,13.125792503356934,0.0,-7.887536668249595e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.000100985795143,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001063428862835,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,7.85445372457616e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0001063428571796,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.000504441326484,285.5112609863281,294.1499938964844,297.2994079589844,292.1224060058594,298.1078491210937,297.3182373046875,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760320583358,1.4754934163363488e-08,0.0010760172735899,-0.0376885719597339,0.0,0.0,0.0,14.987872123718262,60.0,13.127084732055664,0.0,-7.894235665162341e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.000100985795143,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001063428862835,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,7.85445372457616e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0001063428571796,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.000504441326484,285.5112609863281,294.1499938964844,297.2994079589844,292.1224060058594,298.1078491210937,297.3182373046875,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760320583358,1.4754934163363488e-08,0.0010760172735899,-0.0376885719597339,0.0,0.0,0.0,14.987872123718262,60.0,13.127084732055664,0.0,-7.894235665162341e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001010113992379,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001063698509824,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,7.856445881770924e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001063698218786,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0005045692669227,285.50604248046875,294.1499938964844,297.2948303222656,292.1270446777344,298.1001281738281,297.3126220703125,284.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763050522655,1.4786808222311263e-08,0.0010762902675196,-0.0377719216048717,0.0,0.0,0.0,14.9878568649292,60.0,13.128674507141112,0.0,-7.898235310221936e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001010419073281,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001064019743353,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,7.858818571548909e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001064019452314,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.000504721654579,285.5008850097656,294.1499938964844,297.2904663085937,292.1318359375,298.0924072265625,297.30731201171875,284.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766299674287,1.4824784955180805e-08,0.0010766151826828,-0.0378712303936481,0.0,0.0,0.0,14.987837791442873,60.0,13.130998611450195,0.0,-7.90300234143615e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001011164640658,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001064804891939,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,7.864617509767413e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.00010648046009,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0005050941836088,285.4906616210937,294.1499938964844,297.2822570800781,292.1418151855469,298.0771179199219,297.2972717285156,284.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077422988601,1.4917622692678382e-08,0.0010774080874398,-0.0381139889359474,0.0,0.0,0.0,14.987792015075684,60.0,13.137592315673828,0.0,-7.914661637187238e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001011164640658,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0001064804891939,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,7.864617509767413e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.00010648046009,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0005050941836088,285.4906616210937,294.1499938964844,297.2822570800781,292.1418151855469,298.0771179199219,297.2972717285156,284.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077422988601,1.4917622692678382e-08,0.0010774080874398,-0.0381139889359474,0.0,0.0,0.0,14.987792015075684,60.0,13.137592315673828,0.0,-7.914661637187238e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001011978383758,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001065661854227,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,7.87094613770023e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001065661490429,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0005055007059127,285.48065185546875,294.1499938964844,297.2745056152344,292.1521301269531,298.0619201660156,297.2881164550781,285.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782898170873,1.5018954968581966e-08,0.0010782747995108,-0.0383789576590061,0.0,0.0,0.0,14.987741470336914,60.0,13.146687507629396,0.0,-7.927398115725738e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001011978383758,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,0.0001065661854227,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,7.87094613770023e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001065661490429,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0005055007059127,285.48065185546875,294.1499938964844,297.2745056152344,292.1521301269531,298.0619201660156,297.2881164550781,285.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782898170873,1.5018954968581966e-08,0.0010782747995108,-0.0383789576590061,0.0,0.0,0.0,14.987741470336914,60.0,13.146687507629396,0.0,-7.927398115725738e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.0001012708162306,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.000106643026811,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,7.876622112235054e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001066429977072,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.000505865260493,285.4708251953125,294.1499938964844,297.2669677734375,292.1627197265625,298.046875,297.27960205078125,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790667729452,1.5109819173630967e-08,0.0010790516389533,-0.0386165417730808,0.0,0.0,0.0,14.987696647644045,60.0,13.156728744506836,0.0,-7.938827195630439e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.0001012708162306,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.000106643026811,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,7.876622112235054e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001066429977072,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.000505865260493,285.4708251953125,294.1499938964844,297.2669677734375,292.1627197265625,298.046875,297.27960205078125,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790667729452,1.5109819173630967e-08,0.0010790516389533,-0.0386165417730808,0.0,0.0,0.0,14.987696647644045,60.0,13.156728744506836,0.0,-7.938827195630439e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001013353539747,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0001067109842551,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,7.88164179539308e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001067109551513,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0005061876727268,285.4612121582031,294.1499938964844,297.2594299316406,292.1733703613281,298.0319519042969,297.2714538574219,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797538561746,1.5190170898904398e-08,0.0010797387221828,-0.0388266369700431,0.0,0.0,0.0,14.987656593322754,60.0,13.166865348815918,0.0,-7.948940350388511e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001013353539747,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0001067109842551,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,7.88164179539308e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001067109551513,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0005061876727268,285.4612121582031,294.1499938964844,297.2594299316406,292.1733703613281,298.0319519042969,297.2714538574219,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797538561746,1.5190170898904398e-08,0.0010797387221828,-0.0388266369700431,0.0,0.0,0.0,14.987656593322754,60.0,13.166865348815918,0.0,-7.948940350388511e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,0.0001013630899251,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,0.000106740197225,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,7.883799116825685e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0001067401681211,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0005063262651674,285.4565124511719,294.1499938964844,297.2555847167969,292.1787109375,298.0245666503906,297.2674560546875,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800490854308,1.5224706828576018e-08,0.0010800338350236,-0.0389169305562973,0.0,0.0,0.0,14.98763942718506,60.0,13.171732902526855,0.0,-7.953289582474099e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001013885921565,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0001067670527845,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.885782542871311e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0001067670236807,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0005064536817371,285.45184326171875,294.1499938964844,297.2516174316406,292.1839904785156,298.0172119140625,297.263427734375,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803202167153,1.525645210165294e-08,0.0010803049663081,-0.0389999337494373,0.0,0.0,0.0,14.987624168395996,60.0,13.176424026489258,0.0,-7.957287806448221e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001014330482576,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001068138735718,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.889240077929571e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001068138444679,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0005066758021712,285.442626953125,294.1499938964844,297.24334716796875,292.1944274902344,298.0025329589844,297.2552795410156,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807940270751,1.5311787393557097e-08,0.0010807786602526,-0.0391446091234684,0.0,0.0,0.0,14.98759651184082,60.0,13.18519115447998,0.0,-7.964260362314236e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001014330482576,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001068138735718,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.889240077929571e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001068138444679,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0005066758021712,285.442626953125,294.1499938964844,297.24334716796875,292.1944274902344,298.0025329589844,297.2552795410156,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807940270751,1.5311787393557097e-08,0.0010807786602526,-0.0391446091234684,0.0,0.0,0.0,14.98759651184082,60.0,13.18519115447998,0.0,-7.964260362314236e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001014636145555,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001068460551323,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.891617860877886e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001068460260285,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0005068284808658,285.43359375,294.1499938964844,297.2343139648437,292.2045288085937,297.98797607421875,297.24676513671875,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811190586537,1.5349810311704463e-08,0.0010811038082465,-0.0392440222203731,0.0,0.0,0.0,14.987577438354492,60.0,13.192364692687988,0.0,-7.969052973066938e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001014636145555,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001068460551323,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.891617860877886e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001068460260285,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0005068284808658,285.43359375,294.1499938964844,297.2343139648437,292.2045288085937,297.98797607421875,297.24676513671875,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811190586537,1.5349810311704463e-08,0.0010811038082465,-0.0392440222203731,0.0,0.0,0.0,14.987577438354492,60.0,13.192364692687988,0.0,-7.969052973066938e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001014807567116,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001068641067831,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,7.892950816312805e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001068640776793,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0005069141625426,285.4247741699219,294.1499938964844,297.2242736816406,292.21417236328125,297.9734802246094,297.2376403808594,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813012486323,1.5371110606565708e-08,0.0010812858818098,-0.0392997115850448,0.0,0.0,0.0,14.987566947937012,60.0,13.197661399841309,0.0,-7.971738114065374e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001014807567116,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001068641067831,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,7.892950816312805e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001068640776793,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0005069141625426,285.4247741699219,294.1499938964844,297.2242736816406,292.21417236328125,297.9734802246094,297.2376403808594,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813012486323,1.5371110606565708e-08,0.0010812858818098,-0.0392997115850448,0.0,0.0,0.0,14.987566947937012,60.0,13.197661399841309,0.0,-7.971738114065374e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
